time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221100,300.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5238647460937,0.9990000128746032,1.0,0.53191739320755,299.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5238647460937,0.9990000128746032,1.0,0.5601346492767334,299.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5238647460937,0.9990000128746032,1.0,0.4137135148048401,299.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5238647460937,0.9990000128746032,1.0,0.5601346492767334,299.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5238647460937,0.9990000128746032,1.0,2.6570374965667725,296.5238647460937,284.95001220703125,298.65008544921875,288.24981689453125,298.6501770019531,299.894287109375,296.52374267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.5973586161853746e-05,4.3955793380737305,1.0,0.1500000059604644,0.0,298.5750732421875,410.0,12219.03125,0.0,13466.19140625,1.0,283.1499938964844,294.9267578125,289.2899475097656,290.0712280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2382.429443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221160,300.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52166748046875,0.9990000128746032,1.0,0.5319172739982605,299.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.52166748046875,0.9990000128746032,1.0,0.5601345300674438,299.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.52166748046875,0.9990000128746032,1.0,0.4137134552001953,299.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.52166748046875,0.9990000128746032,1.0,0.5601345300674438,299.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52166748046875,0.9990000128746032,1.0,2.6570370197296143,296.5216369628906,284.95001220703125,298.6479187011719,288.23895263671875,298.64801025390625,299.8951416015625,296.52154541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.1500000059604644,0.0,298.5755310058594,410.0,12217.892578125,0.0,13466.189453125,1.0,283.1499938964844,294.9241943359375,289.2782897949219,290.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2378.2412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221220,300.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.531917154788971,299.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.5601343512535095,299.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.4137133359909057,299.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.5601343512535095,299.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,2.657036304473877,296.5198669433594,284.95001220703125,298.6466064453125,288.21942138671875,298.64678955078125,299.8972473144531,296.5198669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.1500000059604644,0.0,298.5762023925781,410.0,12218.2255859375,0.0,13466.1865234375,1.0,283.1499938964844,294.9212341308594,289.2570495605469,290.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2370.723388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221280,300.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.531917154788971,299.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.5601343512535095,299.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.4137133359909057,299.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,0.5601343512535095,299.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5198669433594,0.9990000128746032,1.0,2.657036304473877,296.5198669433594,284.95001220703125,298.6466064453125,288.21942138671875,298.64678955078125,299.8972473144531,296.5198669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.1500000059604644,0.0,298.5762023925781,410.0,12218.2255859375,0.0,13466.1865234375,1.0,283.1499938964844,294.9212341308594,289.2570495605469,290.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2370.723388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221340,300.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.5319170355796814,299.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.5601342916488647,299.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.413713276386261,299.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.5601342916488647,299.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,2.6570358276367188,296.52154541015625,284.95001220703125,298.6497497558594,288.2030944824219,298.6496887207031,299.89996337890625,296.5216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597364073153585e-05,4.395596027374268,1.0,0.1500000059604644,0.0,298.5765686035156,410.0,12222.00390625,0.0,13466.1845703125,1.0,283.1499938964844,294.9211120605469,289.2384948730469,290.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2364.311279296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221400,300.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.5319170355796814,299.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.5601342916488647,299.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.413713276386261,299.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,0.5601342916488647,299.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5215148925781,0.9990000128746032,1.0,2.6570358276367188,296.52154541015625,284.95001220703125,298.6497497558594,288.2030944824219,298.6496887207031,299.89996337890625,296.5216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597364073153585e-05,4.395596027374268,1.0,0.1500000059604644,0.0,298.5765686035156,410.0,12222.00390625,0.0,13466.1845703125,1.0,283.1499938964844,294.9211120605469,289.2384948730469,290.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2364.311279296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221460,300.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.5319170951843262,299.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.5601342916488647,299.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.413713276386261,299.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.5601342916488647,299.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,2.6570358276367188,296.5278015136719,284.95001220703125,298.6578369140625,288.1903076171875,298.6579284667969,299.9035339355469,296.5279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595073699951,1.0,0.1500000059604644,0.0,298.5765075683594,410.0,12230.1337890625,0.0,13466.185546875,1.0,283.1499938964844,294.9248352050781,289.2235717773437,290.000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2359.391357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221520,300.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.5319170951843262,299.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.5601342916488647,299.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.413713276386261,299.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,0.5601342916488647,299.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5277709960937,0.9990000128746032,1.0,2.6570358276367188,296.5278015136719,284.95001220703125,298.6578369140625,288.1903076171875,298.6579284667969,299.9035339355469,296.5279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595073699951,1.0,0.1500000059604644,0.0,298.5765075683594,410.0,12230.1337890625,0.0,13466.185546875,1.0,283.1499938964844,294.9248352050781,289.2235717773437,290.000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2359.391357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221580,300.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.531917154788971,299.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.5601344108581543,299.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.4137133657932281,299.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.5601344108581543,299.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,2.657036304473877,296.53826904296875,284.95001220703125,298.6714172363281,288.1814270019531,298.6712646484375,299.907958984375,296.53857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973622541641816e-05,4.395590305328369,1.0,0.1500000059604644,0.0,298.5760498046875,410.0,12242.4658203125,0.0,13466.1875,1.0,283.1499938964844,294.9320983886719,289.2120056152344,289.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.8486328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221640,300.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.531917154788971,299.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.5601344108581543,299.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.4137133657932281,299.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,0.5601344108581543,299.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5382385253906,0.9990000128746032,1.0,2.657036304473877,296.53826904296875,284.95001220703125,298.6714172363281,288.1814270019531,298.6712646484375,299.907958984375,296.53857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973622541641816e-05,4.395590305328369,1.0,0.1500000059604644,0.0,298.5760498046875,410.0,12242.4658203125,0.0,13466.1875,1.0,283.1499938964844,294.9320983886719,289.2120056152344,289.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.8486328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221700,300.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.54547119140625,0.9990000128746032,1.0,0.5319172739982605,299.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54547119140625,0.9990000128746032,1.0,0.5601344704627991,299.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54547119140625,0.9990000128746032,1.0,0.4137134253978729,299.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.54547119140625,0.9990000128746032,1.0,0.5601344704627991,299.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.54547119140625,0.9990000128746032,1.0,2.657036781311035,296.5455322265625,284.95001220703125,298.680419921875,288.1785888671875,298.6802673339844,299.9106140136719,296.5458679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.5973606170737185e-05,4.395585536956787,1.0,0.1500000059604644,0.0,298.5756225585937,410.0,12250.5341796875,0.0,13466.189453125,1.0,283.1499938964844,294.9374389648437,289.20782470703125,289.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2354.7353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221760,300.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5539855957031,0.9990000128746032,1.0,0.53191739320755,299.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5539855957031,0.9990000128746032,1.0,0.5601346492767334,299.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5539855957031,0.9990000128746032,1.0,0.4137135148048401,299.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5539855957031,0.9990000128746032,1.0,0.5601346492767334,299.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5539855957031,0.9990000128746032,1.0,2.6570374965667725,296.5540771484375,284.95001220703125,298.69097900390625,288.1768493652344,298.6907653808594,299.9135131835937,296.554443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.597358798084315e-05,4.3955793380737305,1.0,0.1500000059604644,0.0,298.5750732421875,410.0,12259.80859375,0.0,13466.19140625,1.0,283.1499938964844,294.94384765625,289.2046813964844,289.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2354.04296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221820,300.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.5319177508354187,299.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.560135006904602,299.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.4137137830257416,299.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.560135006904602,299.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,2.657039165496826,296.575439453125,284.95001220703125,298.71697998046875,288.1768493652344,298.7168273925781,299.9202880859375,296.5759582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.5973533411161043e-05,4.395562648773193,1.0,0.1500000059604644,0.0,298.57354736328125,410.0,12282.4951171875,0.0,13466.1982421875,1.0,283.1499938964844,294.9603576660156,289.201904296875,289.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2354.0888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221880,300.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.5319177508354187,299.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.560135006904602,299.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.4137137830257416,299.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,0.560135006904602,299.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5753479003906,0.9990000128746032,1.0,2.657039165496826,296.575439453125,284.95001220703125,298.71697998046875,288.1768493652344,298.7168273925781,299.9202880859375,296.5759582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.5973533411161043e-05,4.395562648773193,1.0,0.1500000059604644,0.0,298.57354736328125,410.0,12282.4951171875,0.0,13466.1982421875,1.0,283.1499938964844,294.9603576660156,289.201904296875,289.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2354.0888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12221940,300.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5319181680679321,299.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601354837417603,299.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.4137141406536102,299.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601354837417603,299.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,2.657041549682617,296.6024169921875,284.95001220703125,298.75,288.1817932128906,298.7496032714844,299.92828369140625,296.6030578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.1500000059604644,0.0,298.57147216796875,410.0,12310.740234375,0.0,13466.2080078125,1.0,283.1499938964844,294.9814758300781,289.2035217285156,289.9788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.937255859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222000,300.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5319181680679321,299.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601354837417603,299.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.4137141406536102,299.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,0.5601354837417603,299.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.602294921875,0.9990000128746032,1.0,2.657041549682617,296.6024169921875,284.95001220703125,298.75,288.1817932128906,298.7496032714844,299.92828369140625,296.6030578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.1500000059604644,0.0,298.57147216796875,410.0,12310.740234375,0.0,13466.2080078125,1.0,283.1499938964844,294.9814758300781,289.2035217285156,289.9788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2355.937255859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222060,300.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.5319187641143799,299.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.560136079788208,299.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.413714587688446,299.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.560136079788208,299.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,2.657044172286988,296.6336975097656,284.95001220703125,298.7866516113281,288.1893310546875,298.78631591796875,299.9369201660156,296.6343688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.597337334009353e-05,4.395512580871582,1.0,0.1500000059604644,0.0,298.5690002441406,410.0,12341.0048828125,0.0,13466.21875,1.0,283.1499938964844,295.0074768066406,289.2095947265625,289.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2359.6474609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222120,300.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.5319187641143799,299.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.560136079788208,299.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.413714587688446,299.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,0.560136079788208,299.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.633544921875,0.9990000128746032,1.0,2.657044172286988,296.6336975097656,284.95001220703125,298.7866516113281,288.1893310546875,298.78631591796875,299.9369201660156,296.6343688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.597337334009353e-05,4.395512580871582,1.0,0.1500000059604644,0.0,298.5690002441406,410.0,12341.0048828125,0.0,13466.21875,1.0,283.1499938964844,295.0074768066406,289.2095947265625,289.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2359.6474609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222180,300.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.5319193005561829,299.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.5601366758346558,299.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.4137150049209595,299.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.5601366758346558,299.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,2.6570470333099365,296.665283203125,284.95001220703125,298.8233337402344,288.1968078613281,298.8229675292969,299.9468994140625,296.6659545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.395484924316406,1.0,0.1500000059604644,0.0,298.56646728515625,410.0,12370.0810546875,0.0,13466.23046875,1.0,283.1499938964844,295.0350341796875,289.21746826171875,289.9945068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2364.118896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222240,300.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.5319193005561829,299.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.5601366758346558,299.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.4137150049209595,299.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,0.5601366758346558,299.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6651306152344,0.9990000128746032,1.0,2.6570470333099365,296.665283203125,284.95001220703125,298.8233337402344,288.1968078613281,298.8229675292969,299.9468994140625,296.6659545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.395484924316406,1.0,0.1500000059604644,0.0,298.56646728515625,410.0,12370.0810546875,0.0,13466.23046875,1.0,283.1499938964844,295.0350341796875,289.21746826171875,289.9945068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2364.118896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222300,300.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6809387207031,0.9990000128746032,1.0,0.5319195985794067,299.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6809387207031,0.9990000128746032,1.0,0.5601369738578796,299.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6809387207031,0.9990000128746032,1.0,0.4137152433395386,299.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6809387207031,0.9990000128746032,1.0,0.5601369738578796,299.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6809387207031,0.9990000128746032,1.0,2.657048463821411,296.6810913085937,284.95001220703125,298.8416748046875,288.20050048828125,298.84130859375,299.9522705078125,296.6817626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515838623047,2.597323873487767e-05,4.39547061920166,1.0,0.1500000059604644,0.0,298.5651550292969,410.0,12384.5478515625,0.0,13466.236328125,1.0,283.1499938964844,295.0489196777344,289.2217102050781,289.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2366.474853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222360,300.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5319198966026306,299.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5601372718811035,299.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.4137154817581177,299.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,0.5601372718811035,299.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6967468261719,0.9990000128746032,1.0,2.657050132751465,296.6968994140625,284.95001220703125,298.8599853515625,288.2042236328125,298.8596496582031,299.9578552246094,296.69757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.5973191441153176e-05,4.395456314086914,1.0,0.1500000059604644,0.0,298.5638427734375,410.0,12399.0078125,0.0,13466.2421875,1.0,283.1499938964844,295.0628356933594,289.22607421875,290.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2368.869873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222420,300.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.5319204926490784,299.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.560137927532196,299.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.4137159287929535,299.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.560137927532196,299.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,2.657052993774414,296.728515625,284.95001220703125,298.89666748046875,288.2115478515625,298.89630126953125,299.96954345703125,296.72918701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.1500000059604644,0.0,298.5611267089844,410.0,12427.9189453125,0.0,13466.25390625,1.0,283.1499938964844,295.0906677246094,289.23492431640625,290.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2373.72216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222480,300.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.5319204926490784,299.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.560137927532196,299.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.4137159287929535,299.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,0.560137927532196,299.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283935546875,0.9990000128746032,1.0,2.657052993774414,296.728515625,284.95001220703125,298.89666748046875,288.2115478515625,298.89630126953125,299.96954345703125,296.72918701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.1500000059604644,0.0,298.5611267089844,410.0,12427.9189453125,0.0,13466.25390625,1.0,283.1499938964844,295.0906677246094,289.23492431640625,290.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2373.72216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222540,300.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.5319210886955261,299.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.5601385235786438,299.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.4137164056301117,299.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.5601385235786438,299.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,2.6570560932159424,296.7601318359375,284.95001220703125,298.9333190917969,288.2188415527344,298.9329833984375,299.9818725585937,296.7608337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531574249268,2.5973002266255207e-05,4.395397663116455,1.0,0.1500000059604644,0.0,298.5585021972656,410.0,12456.8271484375,0.0,13466.2666015625,1.0,283.1499938964844,295.1185302734375,289.2439270019531,290.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2378.615966796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222600,300.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.5319210886955261,299.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.5601385235786438,299.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.4137164056301117,299.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,0.5601385235786438,299.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.760009765625,0.9990000128746032,1.0,2.6570560932159424,296.7601318359375,284.95001220703125,298.9333190917969,288.2188415527344,298.9329833984375,299.9818725585937,296.7608337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531574249268,2.5973002266255207e-05,4.395397663116455,1.0,0.1500000059604644,0.0,298.5585021972656,410.0,12456.8271484375,0.0,13466.2666015625,1.0,283.1499938964844,295.1185302734375,289.2439270019531,290.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2378.615966796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222660,300.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7764587402344,0.9990000128746032,1.0,0.53192138671875,299.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7764587402344,0.9990000128746032,1.0,0.5601388216018677,299.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7764587402344,0.9990000128746032,1.0,0.4137166142463684,299.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7764587402344,0.9990000128746032,1.0,0.5601388216018677,299.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7764587402344,0.9990000128746032,1.0,2.657057285308838,296.7765808105469,284.95001220703125,298.952392578125,288.2226257324219,298.9520568847656,299.9884338378906,296.7772521972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679534435272217,2.597295861050952e-05,4.395383834838867,1.0,0.1500000059604644,0.0,298.5572204589844,410.0,12471.8583984375,0.0,13466.271484375,1.0,283.1499938964844,295.13299560546875,289.24859619140625,290.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2381.164794921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222720,300.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7916259765625,0.9990000128746032,1.0,0.5319216251373291,299.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7916259765625,0.9990000128746032,1.0,0.5601390600204468,299.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7916259765625,0.9990000128746032,1.0,0.4137167930603027,299.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7916259765625,0.9990000128746032,1.0,0.5601390600204468,299.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7916259765625,0.9990000128746032,1.0,2.6570584774017334,296.7917785644531,284.95001220703125,298.9700012207031,288.22607421875,298.9696350097656,299.9945678710937,296.7924499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292404971085e-05,4.3953728675842285,1.0,0.1500000059604644,0.0,298.55621337890625,410.0,12485.734375,0.0,13466.2763671875,1.0,283.1499938964844,295.1463623046875,289.2528991699219,290.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2383.516845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222780,300.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.5319218635559082,299.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.5601393580436707,299.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.4137170016765594,299.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.5601393580436707,299.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,2.657059907913208,296.8233947753906,284.95001220703125,299.00665283203125,288.2332458496094,299.0063171386719,300.0074462890625,296.8240661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.1500000059604644,0.0,298.5549621582031,410.0,12514.640625,0.0,13466.2822265625,1.0,283.1499938964844,295.1742248535156,289.2618408203125,290.0474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2388.4111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222840,300.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.5319218635559082,299.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.5601393580436707,299.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.4137170016765594,299.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,0.5601393580436707,299.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232421875,0.9990000128746032,1.0,2.657059907913208,296.8233947753906,284.95001220703125,299.00665283203125,288.2332458496094,299.0063171386719,300.0074462890625,296.8240661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.1500000059604644,0.0,298.5549621582031,410.0,12514.640625,0.0,13466.2822265625,1.0,283.1499938964844,295.1742248535156,289.2618408203125,290.0474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2388.4111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222900,300.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.83905029296875,0.9990000128746032,1.0,0.5319218635559082,300.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.83905029296875,0.9990000128746032,1.0,0.5601393580436707,299.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.83905029296875,0.9990000128746032,1.0,0.4137170314788818,299.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.83905029296875,0.9990000128746032,1.0,0.5601393580436707,299.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.83905029296875,0.9990000128746032,1.0,2.657059907913208,296.8392028808594,284.95001220703125,299.0249938964844,288.23681640625,299.024658203125,300.0139465332031,296.8398742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358562469482,1.0,0.1500000059604644,0.0,298.5549011230469,410.0,12529.09375,0.0,13466.2822265625,1.0,283.1499938964844,295.1881408691406,289.26629638671875,290.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2390.853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12222960,300.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8548583984375,0.9990000128746032,1.0,0.5319218039512634,300.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8548583984375,0.9990000128746032,1.0,0.5601392388343811,299.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8548583984375,0.9990000128746032,1.0,0.4137169420719147,299.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8548583984375,0.9990000128746032,1.0,0.5601392388343811,299.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8548583984375,0.9990000128746032,1.0,2.65705943107605,296.8550109863281,284.95001220703125,299.0433349609375,288.2403564453125,299.04296875,300.0204467773437,296.8556823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.597289130790159e-05,4.395362854003906,1.0,0.1500000059604644,0.0,298.5553283691406,410.0,12543.546875,0.0,13466.2802734375,1.0,283.1499938964844,295.2020568847656,289.270751953125,290.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2393.292236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223020,300.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.5319212675094604,300.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.5601387023925781,299.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.4137165248394012,299.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.5601387023925781,299.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,2.65705680847168,296.8866271972656,284.95001220703125,299.0799865722656,288.2474060058594,299.07965087890625,300.0334167480469,296.8872985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297680040356e-05,4.395389556884766,1.0,0.1500000059604644,0.0,298.5577392578125,410.0,12572.451171875,0.0,13466.26953125,1.0,283.1499938964844,295.2299194335937,289.27960205078125,290.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2398.157470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223080,300.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.5319212675094604,300.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.5601387023925781,299.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.4137165248394012,299.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,0.5601387023925781,299.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8865051269531,0.9990000128746032,1.0,2.65705680847168,296.8866271972656,284.95001220703125,299.0799865722656,288.2474060058594,299.07965087890625,300.0334167480469,296.8872985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297680040356e-05,4.395389556884766,1.0,0.1500000059604644,0.0,298.5577392578125,410.0,12572.451171875,0.0,13466.26953125,1.0,283.1499938964844,295.2299194335937,289.27960205078125,290.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2398.157470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223140,300.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.5319203734397888,300.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.5601377487182617,299.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.4137158095836639,299.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.5601377487182617,299.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,2.6570522785186768,296.9182434082031,284.95001220703125,299.1166687011719,288.25439453125,299.1163024902344,300.0464172363281,296.9189147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395434379577637,1.0,0.1500000059604644,0.0,298.56182861328125,410.0,12601.3544921875,0.0,13466.2509765625,1.0,283.1499938964844,295.2577514648437,289.28839111328125,290.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2403.005859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
