time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223200,300.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.5319203734397888,300.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.5601377487182617,299.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.4137158095836639,299.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,0.5601377487182617,299.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9181213378906,0.9990000128746032,1.0,2.6570522785186768,296.9182434082031,284.95001220703125,299.1166687011719,288.25439453125,299.1163024902344,300.0464172363281,296.9189147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395434379577637,1.0,0.1500000059604644,0.0,298.56182861328125,410.0,12601.3544921875,0.0,13466.2509765625,1.0,283.1499938964844,295.2577514648437,289.28839111328125,290.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2403.005859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223260,300.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.5319193005561829,300.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.560136616230011,299.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.4137150049209595,299.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.560136616230011,299.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,2.6570470333099365,296.9498596191406,284.95001220703125,299.1533203125,288.2613220214844,299.1529846191406,300.0593566894531,296.9505310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.597328602860216e-05,4.3954854011535645,1.0,0.1500000059604644,0.0,298.5664978027344,410.0,12630.2578125,0.0,13466.23046875,1.0,283.1499938964844,295.2855834960937,289.2971496582031,290.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2407.835693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223320,300.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.5319193005561829,300.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.560136616230011,299.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.4137150049209595,299.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,0.560136616230011,299.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9497375488281,0.9990000128746032,1.0,2.6570470333099365,296.9498596191406,284.95001220703125,299.1533203125,288.2613220214844,299.1529846191406,300.0593566894531,296.9505310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.597328602860216e-05,4.3954854011535645,1.0,0.1500000059604644,0.0,298.5664978027344,410.0,12630.2578125,0.0,13466.23046875,1.0,283.1499938964844,295.2855834960937,289.2971496582031,290.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2407.835693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223380,300.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.531918466091156,300.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.5601357817649841,299.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.4137143790721893,299.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.5601357817649841,299.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,2.657042980194092,296.9814758300781,284.95001220703125,299.19000244140625,288.2681884765625,299.18963623046875,300.0722351074219,296.9821472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.67950439453125,2.597341335786041e-05,4.3955254554748535,1.0,0.1500000059604644,0.0,298.5701599121094,410.0,12659.162109375,0.0,13466.2138671875,1.0,283.1499938964844,295.3134460449219,289.3058166503906,290.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2412.647216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223440,300.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.531918466091156,300.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.5601357817649841,299.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.4137143790721893,299.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,0.5601357817649841,299.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9813537597656,0.9990000128746032,1.0,2.657042980194092,296.9814758300781,284.95001220703125,299.19000244140625,288.2681884765625,299.18963623046875,300.0722351074219,296.9821472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.67950439453125,2.597341335786041e-05,4.3955254554748535,1.0,0.1500000059604644,0.0,298.5701599121094,410.0,12659.162109375,0.0,13466.2138671875,1.0,283.1499938964844,295.3134460449219,289.3058166503906,290.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2412.647216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223500,300.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.5319182872772217,300.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.560135543346405,299.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.413714200258255,299.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,0.560135543346405,299.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9971618652344,0.9990000128746032,1.0,2.6570420265197754,296.9972839355469,284.95001220703125,299.2083435058594,288.2715759277344,299.2079772949219,300.07867431640625,296.9979553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344791865908e-05,4.395535945892334,1.0,0.1500000059604644,0.0,298.57110595703125,410.0,12673.615234375,0.0,13466.2099609375,1.0,283.1499938964844,295.3273620605469,289.31011962890625,290.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2415.046142578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223560,300.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0129699707031,0.9990000128746032,1.0,0.5319182276725769,300.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0129699707031,0.9990000128746032,1.0,0.560135543346405,299.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0129699707031,0.9990000128746032,1.0,0.413714200258255,299.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0129699707031,0.9990000128746032,1.0,0.560135543346405,299.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0129699707031,0.9990000128746032,1.0,2.6570417881011963,297.0130920410156,284.95001220703125,299.2266540527344,288.27496337890625,299.226318359375,300.0851135253906,297.0137634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973453375627287e-05,4.395537853240967,1.0,0.1500000059604644,0.0,298.5712585449219,410.0,12688.068359375,0.0,13466.208984375,1.0,283.1499938964844,295.3412780761719,289.3144226074219,290.1108703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2417.4404296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223620,300.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.5319187045097351,300.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.5601360201835632,299.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.4137145578861236,299.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.5601360201835632,299.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,2.657044172286988,297.0447082519531,284.95001220703125,299.2633361816406,288.2817077636719,299.2629699707031,300.09796142578125,297.04541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506778717041,2.597337697807233e-05,4.395514011383057,1.0,0.1500000059604644,0.0,298.569091796875,410.0,12716.9765625,0.0,13466.21875,1.0,283.1499938964844,295.3691101074219,289.322998046875,290.1212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2422.21630859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223680,300.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.5319187045097351,300.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.5601360201835632,299.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.4137145578861236,299.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,0.5601360201835632,299.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0445861816406,0.9990000128746032,1.0,2.657044172286988,297.0447082519531,284.95001220703125,299.2633361816406,288.2817077636719,299.2629699707031,300.09796142578125,297.04541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506778717041,2.597337697807233e-05,4.395514011383057,1.0,0.1500000059604644,0.0,298.569091796875,410.0,12716.9765625,0.0,13466.21875,1.0,283.1499938964844,295.3691101074219,289.322998046875,290.1212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2422.21630859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223740,300.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.5319201946258545,300.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.5601375699043274,299.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.4137156903743744,299.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.5601375699043274,299.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,2.6570513248443604,297.07635498046875,284.95001220703125,299.29998779296875,288.28839111328125,299.2996520996094,300.1107788085937,297.0770263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679522037506104,2.597314778540749e-05,4.395442485809326,1.0,0.1500000059604644,0.0,298.5625915527344,410.0,12745.88671875,0.0,13466.248046875,1.0,283.1499938964844,295.39697265625,289.3314819335937,290.13153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2426.97314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223800,300.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.5319201946258545,300.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.5601375699043274,299.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.4137156903743744,299.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,0.5601375699043274,299.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0762023925781,0.9990000128746032,1.0,2.6570513248443604,297.07635498046875,284.95001220703125,299.29998779296875,288.28839111328125,299.2996520996094,300.1107788085937,297.0770263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679522037506104,2.597314778540749e-05,4.395442485809326,1.0,0.1500000059604644,0.0,298.5625915527344,410.0,12745.88671875,0.0,13466.248046875,1.0,283.1499938964844,295.39697265625,289.3314819335937,290.13153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2426.97314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223860,300.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0951843261719,0.9990000128746032,1.0,0.5319215059280396,300.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0951843261719,0.9990000128746032,1.0,0.5601389408111572,299.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0951843261719,0.9990000128746032,1.0,0.4137167036533355,299.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0951843261719,0.9990000128746032,1.0,0.5601389408111572,299.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0951843261719,0.9990000128746032,1.0,2.657058000564575,297.0953063964844,284.95001220703125,299.3219909667969,288.2923583984375,299.3216552734375,300.11846923828125,297.09600830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.1500000059604644,0.0,298.5567626953125,410.0,12763.234375,0.0,13466.2744140625,1.0,283.1499938964844,295.4136657714844,289.3365478515625,290.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2429.8173828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223920,300.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1078491210937,0.9990000128746032,1.0,0.531922459602356,300.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1078491210937,0.9990000128746032,1.0,0.5601399540901184,299.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1078491210937,0.9990000128746032,1.0,0.4137174785137176,299.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1078491210937,0.9990000128746032,1.0,0.5601399540901184,299.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1078491210937,0.9990000128746032,1.0,2.657062768936157,297.10797119140625,284.95001220703125,299.336669921875,288.2950134277344,299.3363037109375,300.12359619140625,297.108642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972785806516185e-05,4.39532995223999,1.0,0.1500000059604644,0.0,298.55230712890625,410.0,12774.798828125,0.0,13466.2939453125,1.0,283.1499938964844,295.4248046875,289.33990478515625,290.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2431.710205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12223980,300.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.53192538022995,300.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.560142993927002,299.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.4137197136878967,299.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.560142993927002,299.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,2.6570773124694824,297.1395874023437,284.95001220703125,299.3733215332031,288.30157470703125,299.3729858398437,300.13641357421875,297.1402893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,12803.712890625,0.0,13466.3525390625,1.0,283.1499938964844,295.4526672363281,289.3482971191406,290.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2436.430419921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224040,300.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.53192538022995,300.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.560142993927002,299.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.4137197136878967,299.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,0.560142993927002,299.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13946533203125,0.9990000128746032,1.0,2.6570773124694824,297.1395874023437,284.95001220703125,299.3733215332031,288.30157470703125,299.3729858398437,300.13641357421875,297.1402893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,12803.712890625,0.0,13466.3525390625,1.0,283.1499938964844,295.4526672363281,289.3482971191406,290.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2436.430419921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224100,300.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1552734375,0.9990000128746032,1.0,0.5319269895553589,300.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1552734375,0.9990000128746032,1.0,0.5601447224617004,299.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1552734375,0.9990000128746032,1.0,0.4137209951877594,299.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1552734375,0.9990000128746032,1.0,0.5601447224617004,299.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1552734375,0.9990000128746032,1.0,2.657085418701172,297.1554260253906,284.95001220703125,299.39166259765625,288.3048095703125,299.39129638671875,300.142822265625,297.1560974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972072762669995e-05,4.395107746124268,1.0,0.1500000059604644,0.0,298.53204345703125,410.0,12818.169921875,0.0,13466.384765625,1.0,283.1499938964844,295.4665832519531,289.3524475097656,290.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2438.783447265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224160,300.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.17108154296875,0.9990000128746032,1.0,0.5319286584854126,300.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.17108154296875,0.9990000128746032,1.0,0.5601465106010437,299.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.17108154296875,0.9990000128746032,1.0,0.4137223064899444,299.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.17108154296875,0.9990000128746032,1.0,0.5601465106010437,299.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.17108154296875,0.9990000128746032,1.0,2.6570940017700195,297.1712341308594,284.95001220703125,299.4100036621094,288.3080444335937,299.4096374511719,300.1492614746094,297.1719055175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180355223827e-05,4.39502477645874,1.0,0.1500000059604644,0.0,298.5244445800781,410.0,12832.626953125,0.0,13466.4189453125,1.0,283.1499938964844,295.48052978515625,289.3565979003906,290.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2441.130859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224220,300.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.5319321155548096,300.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.560150146484375,299.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.4137249886989593,299.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.560150146484375,299.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,2.657111167907715,297.2028503417969,284.95001220703125,299.4466552734375,288.3144836425781,299.4463195800781,300.1620788574219,297.2035522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.394855499267578,1.0,0.1500000059604644,0.0,298.50897216796875,410.0,12861.5400390625,0.0,13466.48828125,1.0,283.1499938964844,295.50836181640625,289.3648376464844,290.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2445.81298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224280,300.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.5319321155548096,300.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.560150146484375,299.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.4137249886989593,299.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,0.560150146484375,299.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2027282714844,0.9990000128746032,1.0,2.657111167907715,297.2028503417969,284.95001220703125,299.4466552734375,288.3144836425781,299.4463195800781,300.1620788574219,297.2035522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.394855499267578,1.0,0.1500000059604644,0.0,298.50897216796875,410.0,12861.5400390625,0.0,13466.48828125,1.0,283.1499938964844,295.50836181640625,289.3648376464844,290.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2445.81298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224340,300.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.531935453414917,300.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.5601536631584167,299.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.4137275815010071,299.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.5601536631584167,299.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,2.657127857208252,297.2344970703125,284.95001220703125,299.4833374023437,288.32086181640625,299.48297119140625,300.1749267578125,297.23516845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.394691467285156,1.0,0.1500000059604644,0.0,298.4940490722656,410.0,12890.453125,0.0,13466.5556640625,1.0,283.1499938964844,295.5362243652344,289.3730163574219,290.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2450.47265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224400,300.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.531935453414917,300.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.5601536631584167,299.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.4137275815010071,299.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,0.5601536631584167,299.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2343444824219,0.9990000128746032,1.0,2.657127857208252,297.2344970703125,284.95001220703125,299.4833374023437,288.32086181640625,299.48297119140625,300.1749267578125,297.23516845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.394691467285156,1.0,0.1500000059604644,0.0,298.4940490722656,410.0,12890.453125,0.0,13466.5556640625,1.0,283.1499938964844,295.5362243652344,289.3730163574219,290.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2450.47265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224460,300.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.5319386124610901,300.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.5601570010185242,299.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.4137300252914428,299.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.5601570010185242,299.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,2.6571435928344727,297.26611328125,284.95001220703125,299.5199890136719,288.3271484375,299.5196533203125,300.18780517578125,297.2668151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023558337241e-05,4.394536972045898,1.0,0.1500000059604644,0.0,298.4799194335937,410.0,12919.3662109375,0.0,13466.619140625,1.0,283.1499938964844,295.5640563964844,289.3811340332031,290.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2455.1171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224520,300.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.5319386124610901,300.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.5601570010185242,299.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.4137300252914428,299.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,0.5601570010185242,299.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2659912109375,0.9990000128746032,1.0,2.6571435928344727,297.26611328125,284.95001220703125,299.5199890136719,288.3271484375,299.5196533203125,300.18780517578125,297.2668151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023558337241e-05,4.394536972045898,1.0,0.1500000059604644,0.0,298.4799194335937,410.0,12919.3662109375,0.0,13466.619140625,1.0,283.1499938964844,295.5640563964844,289.3811340332031,290.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2455.1171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224580,300.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.5319415330886841,300.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.5601600408554077,299.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.4137322902679443,299.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.5601600408554077,299.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,2.657158136367798,297.2977600097656,284.95001220703125,299.5566711425781,288.3334045410156,299.5563049316406,300.20068359375,297.2984313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.1500000059604644,0.0,298.4668884277344,410.0,12948.2783203125,0.0,13466.677734375,1.0,283.1499938964844,295.5919189453125,289.38922119140625,290.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2459.74560546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224640,300.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.5319415330886841,300.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.5601600408554077,299.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.4137322902679443,299.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,0.5601600408554077,299.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.297607421875,0.9990000128746032,1.0,2.657158136367798,297.2977600097656,284.95001220703125,299.5566711425781,288.3334045410156,299.5563049316406,300.20068359375,297.2984313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.1500000059604644,0.0,298.4668884277344,410.0,12948.2783203125,0.0,13466.677734375,1.0,283.1499938964844,295.5919189453125,289.38922119140625,290.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2459.74560546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224700,300.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3134460449219,0.9990000128746032,1.0,0.5319429039955139,300.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3134460449219,0.9990000128746032,1.0,0.5601614713668823,299.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3134460449219,0.9990000128746032,1.0,0.4137333631515503,299.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3134460449219,0.9990000128746032,1.0,0.5601614713668823,299.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3134460449219,0.9990000128746032,1.0,2.6571648120880127,297.3135681152344,284.95001220703125,299.57501220703125,288.3365173339844,299.5746459960937,300.2071228027344,297.3142395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758071899414,2.59695607383037e-05,4.394326686859131,1.0,0.1500000059604644,0.0,298.46075439453125,410.0,12962.7333984375,0.0,13466.705078125,1.0,283.1499938964844,295.6058349609375,289.3932189941406,290.2067565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2462.051025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224760,300.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3292541503906,0.9990000128746032,1.0,0.5319443345069885,300.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3292541503906,0.9990000128746032,1.0,0.5601630210876465,299.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3292541503906,0.9990000128746032,1.0,0.413734495639801,299.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3292541503906,0.9990000128746032,1.0,0.5601630210876465,299.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3292541503906,0.9990000128746032,1.0,2.657172203063965,297.3293762207031,284.95001220703125,299.59332275390625,288.339599609375,299.5929870605469,300.2135925292969,297.330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933336462825e-05,4.394256114959717,1.0,0.1500000059604644,0.0,298.45428466796875,410.0,12977.189453125,0.0,13466.7333984375,1.0,283.1499938964844,295.6197814941406,289.397216796875,290.2116394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.35107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224820,300.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.5319467186927795,300.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.5601654648780823,299.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.4137363135814667,299.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.5601654648780823,299.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,2.657183885574341,297.36102294921875,284.95001220703125,299.6300048828125,288.345703125,299.629638671875,300.2265319824219,297.3616943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896047180053e-05,4.394140243530273,1.0,0.1500000059604644,0.0,298.4437255859375,410.0,13006.099609375,0.0,13466.78125,1.0,283.1499938964844,295.6476135253906,289.4051513671875,290.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2468.933837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224880,300.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.5319467186927795,300.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.5601654648780823,299.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.4137363135814667,299.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,0.5601654648780823,299.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3608703613281,0.9990000128746032,1.0,2.657183885574341,297.36102294921875,284.95001220703125,299.6300048828125,288.345703125,299.629638671875,300.2265319824219,297.3616943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896047180053e-05,4.394140243530273,1.0,0.1500000059604644,0.0,298.4437255859375,410.0,13006.099609375,0.0,13466.78125,1.0,283.1499938964844,295.6476135253906,289.4051513671875,290.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2468.933837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12224940,300.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.5319475531578064,300.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.5601664185523987,299.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.4137369990348816,299.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.5601664185523987,299.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,2.657188415527344,297.39263916015625,284.95001220703125,299.6666564941406,288.35174560546875,299.66632080078125,300.239501953125,297.393310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882040961645e-05,4.394096374511719,1.0,0.1500000059604644,0.0,298.4397277832031,410.0,13035.005859375,0.0,13466.798828125,1.0,283.1499938964844,295.67547607421875,289.4130249023437,290.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2473.50146484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225000,300.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.5319475531578064,300.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.5601664185523987,299.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.4137369990348816,299.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,0.5601664185523987,299.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3924865722656,0.9990000128746032,1.0,2.657188415527344,297.39263916015625,284.95001220703125,299.6666564941406,288.35174560546875,299.66632080078125,300.239501953125,297.393310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882040961645e-05,4.394096374511719,1.0,0.1500000059604644,0.0,298.4397277832031,410.0,13035.005859375,0.0,13466.798828125,1.0,283.1499938964844,295.67547607421875,289.4130249023437,290.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2473.50146484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225060,300.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4140014648437,0.9990000128746032,1.0,0.5319475531578064,300.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4140014648437,0.9990000128746032,1.0,0.5601664185523987,299.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4140014648437,0.9990000128746032,1.0,0.4137369990348816,299.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4140014648437,0.9990000128746032,1.0,0.5601664185523987,299.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4140014648437,0.9990000128746032,1.0,2.6571881771087646,297.41412353515625,284.95001220703125,299.69158935546875,288.3558349609375,299.6912536621094,300.2483215332031,297.4148254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882222860586e-05,4.394097328186035,1.0,0.1500000059604644,0.0,298.4397888183594,410.0,13054.66015625,0.0,13466.798828125,1.0,283.1499938964844,295.69439697265625,289.4183654785156,290.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2476.595947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225120,300.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4241027832031,0.9990000128746032,1.0,0.5319476127624512,300.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4241027832031,0.9990000128746032,1.0,0.5601664781570435,299.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4241027832031,0.9990000128746032,1.0,0.413737028837204,299.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4241027832031,0.9990000128746032,1.0,0.5601664781570435,299.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4241027832031,0.9990000128746032,1.0,2.657188653945923,297.4242553710937,284.95001220703125,299.7033386230469,288.3577575683594,299.7029724121094,300.25250244140625,297.4249267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.596881313365884e-05,4.394093990325928,1.0,0.1500000059604644,0.0,298.43951416015625,410.0,13063.9091796875,0.0,13466.7998046875,1.0,283.1499938964844,295.70330810546875,289.4208679199219,290.2406616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2478.048583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225180,300.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.5319480299949646,300.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.5601668953895569,299.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.4137373566627502,299.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.5601668953895569,299.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,2.657190561294556,297.45587158203125,284.95001220703125,299.739990234375,288.3636779785156,299.7396545410156,300.2655334472656,297.45654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.1500000059604644,0.0,298.437744140625,410.0,13092.8154296875,0.0,13466.8076171875,1.0,283.1499938964844,295.7311706542969,289.4286193847656,290.25018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.575439453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225240,300.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.5319480299949646,300.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.5601668953895569,299.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.4137373566627502,299.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,0.5601668953895569,299.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.45574951171875,0.9990000128746032,1.0,2.657190561294556,297.45587158203125,284.95001220703125,299.739990234375,288.3636779785156,299.7396545410156,300.2655334472656,297.45654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.1500000059604644,0.0,298.437744140625,410.0,13092.8154296875,0.0,13466.8076171875,1.0,283.1499938964844,295.7311706542969,289.4286193847656,290.25018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2482.575439453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
