time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225300,300.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4715576171875,0.9990000128746032,1.0,0.5319482684135437,300.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4715576171875,0.9990000128746032,1.0,0.560167133808136,299.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4715576171875,0.9990000128746032,1.0,0.4137375354766845,299.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4715576171875,0.9990000128746032,1.0,0.560167133808136,299.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4715576171875,0.9990000128746032,1.0,2.657191753387451,297.4716796875,284.95001220703125,299.7583312988281,288.3666076660156,299.7579650878906,300.2720947265625,297.47235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.1500000059604644,0.0,298.4366760253906,410.0,13107.2685546875,0.0,13466.8125,1.0,283.1499938964844,295.7450866699219,289.4324645996094,290.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2484.831298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225360,300.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.48736572265625,0.9990000128746032,1.0,0.5319485068321228,300.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.48736572265625,0.9990000128746032,1.0,0.5601674318313599,299.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.48736572265625,0.9990000128746032,1.0,0.4137377440929413,299.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.48736572265625,0.9990000128746032,1.0,0.5601674318313599,299.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.48736572265625,0.9990000128746032,1.0,2.6571929454803467,297.48748779296875,284.95001220703125,299.77667236328125,288.3695373535156,299.7763061523437,300.2786560058594,297.4881591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679816722869873,2.5968671252485365e-05,4.394050121307373,1.0,0.1500000059604644,0.0,298.4354858398437,410.0,13121.7216796875,0.0,13466.818359375,1.0,283.1499938964844,295.7590026855469,289.436279296875,290.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2487.082763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225420,300.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.5319491624832153,300.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.5601680874824524,299.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.4137382507324219,299.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.5601680874824524,299.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,2.657196283340454,297.51910400390625,284.95001220703125,299.8133239746094,288.3753356933594,299.81298828125,300.29180908203125,297.519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596856938907877e-05,4.394018173217773,1.0,0.1500000059604644,0.0,298.4326171875,410.0,13150.62890625,0.0,13466.8310546875,1.0,283.1499938964844,295.7868347167969,289.4439392089844,290.26910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2491.572021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225480,300.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.5319491624832153,300.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.5601680874824524,299.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.4137382507324219,299.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,0.5601680874824524,299.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189819335937,0.9990000128746032,1.0,2.657196283340454,297.51910400390625,284.95001220703125,299.8133239746094,288.3753356933594,299.81298828125,300.29180908203125,297.519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596856938907877e-05,4.394018173217773,1.0,0.1500000059604644,0.0,298.4326171875,410.0,13150.62890625,0.0,13466.8310546875,1.0,283.1499938964844,295.7868347167969,289.4439392089844,290.26910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2491.572021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225540,300.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.531950056552887,300.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.560168981552124,300.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.4137389063835144,299.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.560168981552124,299.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,2.657200574874878,297.5507202148437,284.95001220703125,299.8500061035156,288.3810729980469,299.8496398925781,300.30499267578125,297.5514221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.1500000059604644,0.0,298.4287414550781,410.0,13179.5361328125,0.0,13466.8486328125,1.0,283.1499938964844,295.814697265625,289.4515075683594,290.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2496.04150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225600,300.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.531950056552887,300.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.560168981552124,300.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.4137389063835144,299.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,0.560168981552124,299.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.55059814453125,0.9990000128746032,1.0,2.657200574874878,297.5507202148437,284.95001220703125,299.8500061035156,288.3810729980469,299.8496398925781,300.30499267578125,297.5514221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.1500000059604644,0.0,298.4287414550781,410.0,13179.5361328125,0.0,13466.8486328125,1.0,283.1499938964844,295.814697265625,289.4515075683594,290.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2496.04150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225660,300.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5319510698318481,300.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.56017005443573,299.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.4137397110462188,299.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.56017005443573,299.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,2.657205581665039,297.58233642578125,284.95001220703125,299.8866577148437,288.3873291015625,299.8863220214844,300.2962951660156,297.5830383300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.1500000059604644,0.0,298.42413330078125,410.0,13208.4443359375,0.0,13466.869140625,1.0,283.1499938964844,295.842529296875,289.4591979980469,290.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2500.552734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225720,300.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.5319510698318481,300.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.56017005443573,299.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.4137397110462188,299.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,0.56017005443573,299.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.58221435546875,0.9990000128746032,1.0,2.657205581665039,297.58233642578125,284.95001220703125,299.8866577148437,288.3873291015625,299.8863220214844,300.2962951660156,297.5830383300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.1500000059604644,0.0,298.42413330078125,410.0,13208.4443359375,0.0,13466.869140625,1.0,283.1499938964844,295.842529296875,289.4591979980469,290.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2500.552734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225780,300.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.5319521427154541,300.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.5601712465286255,299.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.4137405753135681,299.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.5601712465286255,299.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,2.6572110652923584,297.6139831542969,284.95001220703125,299.92333984375,288.3946533203125,299.9229736328125,300.2952575683594,297.6146545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968098270823248e-05,4.393871784210205,1.0,0.1500000059604644,0.0,298.4192199707031,410.0,13237.353515625,0.0,13466.8916015625,1.0,283.1499938964844,295.8703918457031,289.4675598144531,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2505.285400390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225840,300.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.5319521427154541,300.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.5601712465286255,299.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.4137405753135681,299.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,0.5601712465286255,299.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61383056640625,0.9990000128746032,1.0,2.6572110652923584,297.6139831542969,284.95001220703125,299.92333984375,288.3946533203125,299.9229736328125,300.2952575683594,297.6146545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968098270823248e-05,4.393871784210205,1.0,0.1500000059604644,0.0,298.4192199707031,410.0,13237.353515625,0.0,13466.8916015625,1.0,283.1499938964844,295.8703918457031,289.4675598144531,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2505.285400390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225900,300.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.629638671875,0.9990000128746032,1.0,0.5319527387619019,300.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.629638671875,0.9990000128746032,1.0,0.5601718425750732,299.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.629638671875,0.9990000128746032,1.0,0.4137410223484039,299.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.629638671875,0.9990000128746032,1.0,0.5601718425750732,299.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.629638671875,0.9990000128746032,1.0,2.657213926315308,297.6297912597656,284.95001220703125,299.9416809082031,288.39874267578125,299.9413146972656,300.2968444824219,297.6304626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679860591888428,2.596800732135307e-05,4.393843650817871,1.0,0.1500000059604644,0.0,298.4166564941406,410.0,13251.80859375,0.0,13466.90234375,1.0,283.1499938964844,295.8843078613281,289.4721069335937,290.3031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2507.774169921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12225960,300.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6454772949219,0.9990000128746032,1.0,0.5319533348083496,300.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6454772949219,0.9990000128746032,1.0,0.560172438621521,299.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6454772949219,0.9990000128746032,1.0,0.4137414693832397,299.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6454772949219,0.9990000128746032,1.0,0.560172438621521,299.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6454772949219,0.9990000128746032,1.0,2.657217025756836,297.6455993652344,284.95001220703125,299.9599914550781,288.403076171875,299.9596252441406,300.2992553710937,297.6462707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866790771484,2.596791455289349e-05,4.393814563751221,1.0,0.1500000059604644,0.0,298.4140319824219,410.0,13266.263671875,0.0,13466.9140625,1.0,283.1499938964844,295.8982238769531,289.4768371582031,290.3086853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2510.33935546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226020,300.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.5319545269012451,300.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.560173749923706,300.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.4137424230575561,299.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.560173749923706,299.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,2.657222986221313,297.6772155761719,284.95001220703125,299.9966735839844,288.4125061035156,299.9963073730469,300.3061218261719,297.67791748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.1500000059604644,0.0,298.4085388183594,410.0,13295.1748046875,0.0,13466.939453125,1.0,283.1499938964844,295.92608642578125,289.487060546875,290.32049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2515.722412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226080,300.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.5319545269012451,300.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.560173749923706,300.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.4137424230575561,299.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,0.560173749923706,299.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6770935058594,0.9990000128746032,1.0,2.657222986221313,297.6772155761719,284.95001220703125,299.9966735839844,288.4125061035156,299.9963073730469,300.3061218261719,297.67791748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.1500000059604644,0.0,298.4085388183594,410.0,13295.1748046875,0.0,13466.939453125,1.0,283.1499938964844,295.92608642578125,289.487060546875,290.32049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2515.722412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226140,300.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.5319558382034302,300.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.5601751208305359,300.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.4137434065341949,299.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.5601751208305359,299.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,2.657229423522949,297.7088623046875,284.95001220703125,300.0333251953125,288.4229736328125,300.032958984375,300.3148803710937,297.70953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799187660217285,5.6798930168151855,2.596751983219292e-05,4.393691539764404,1.0,0.1500000059604644,0.0,298.4028015136719,410.0,13324.0869140625,0.0,13466.96484375,1.0,283.1499938964844,295.95391845703125,289.4982604980469,290.3332214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2521.439208984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226200,300.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.5319558382034302,300.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.5601751208305359,300.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.4137434065341949,299.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,0.5601751208305359,299.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.708740234375,0.9990000128746032,1.0,2.657229423522949,297.7088623046875,284.95001220703125,300.0333251953125,288.4229736328125,300.032958984375,300.3148803710937,297.70953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799187660217285,5.6798930168151855,2.596751983219292e-05,4.393691539764404,1.0,0.1500000059604644,0.0,298.4028015136719,410.0,13324.0869140625,0.0,13466.96484375,1.0,283.1499938964844,295.95391845703125,289.4982604980469,290.3332214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2521.439208984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226260,300.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7327575683594,0.9990000128746032,1.0,0.5319568514823914,300.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7327575683594,0.9990000128746032,1.0,0.5601761341094971,300.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7327575683594,0.9990000128746032,1.0,0.4137442111968994,299.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7327575683594,0.9990000128746032,1.0,0.5601761341094971,299.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7327575683594,0.9990000128746032,1.0,2.6572344303131104,297.73291015625,284.95001220703125,300.0611877441406,288.4316101074219,300.06085205078125,300.3223876953125,297.73358154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.596736158011481e-05,4.393641948699951,1.0,0.1500000059604644,0.0,298.3982849121094,410.0,13346.060546875,0.0,13466.9853515625,1.0,283.1499938964844,295.97509765625,289.50732421875,290.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2525.996337890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226320,300.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7403564453125,0.9990000128746032,1.0,0.5319571495056152,300.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7403564453125,0.9990000128746032,1.0,0.5601764917373657,300.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7403564453125,0.9990000128746032,1.0,0.4137444496154785,299.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7403564453125,0.9990000128746032,1.0,0.5601764917373657,299.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7403564453125,0.9990000128746032,1.0,2.657236099243164,297.740478515625,284.95001220703125,300.07000732421875,288.4344482421875,300.06964111328125,300.32489013671875,297.7411804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906845092773,2.596730882942211e-05,4.3936262130737305,1.0,0.1500000059604644,0.0,298.3968200683594,410.0,13353.0,0.0,13466.9921875,1.0,283.1499938964844,295.9817810058594,289.51031494140625,290.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2527.47412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226380,300.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.5319585204124451,300.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.5601779818534851,300.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.4137455224990845,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.5601779818534851,299.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,2.657243013381958,297.7721252441406,284.95001220703125,300.1066589355469,288.4468688964844,300.1062927246094,300.3358459472656,297.7727966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946899414063,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.1500000059604644,0.0,298.3905944824219,410.0,13381.9140625,0.0,13467.01953125,1.0,283.1499938964844,296.0096435546875,289.5234069824219,290.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2533.867431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226440,300.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.5319585204124451,300.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.5601779818534851,300.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.4137455224990845,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,0.5601779818534851,299.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7720031738281,0.9990000128746032,1.0,2.657243013381958,297.7721252441406,284.95001220703125,300.1066589355469,288.4468688964844,300.1062927246094,300.3358459472656,297.7727966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946899414063,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.1500000059604644,0.0,298.3905944824219,410.0,13381.9140625,0.0,13467.01953125,1.0,283.1499938964844,296.0096435546875,289.5234069824219,290.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2533.867431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226500,300.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7878112792969,0.9990000128746032,1.0,0.5319592356681824,300.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7878112792969,0.9990000128746032,1.0,0.5601786971092224,300.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7878112792969,0.9990000128746032,1.0,0.4137460887432098,299.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7878112792969,0.9990000128746032,1.0,0.5601786971092224,299.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7878112792969,0.9990000128746032,1.0,2.6572465896606445,297.7879333496094,284.95001220703125,300.125,288.4534606933594,300.1246337890625,300.3415832519531,297.78863525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523216247559,1.0,0.1500000059604644,0.0,298.387451171875,410.0,13396.37109375,0.0,13467.0341796875,1.0,283.1499938964844,296.0235595703125,289.5302429199219,290.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2537.171142578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226560,300.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8036193847656,0.9990000128746032,1.0,0.5319599509239197,300.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8036193847656,0.9990000128746032,1.0,0.5601794719696045,300.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8036193847656,0.9990000128746032,1.0,0.4137466251850128,299.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8036193847656,0.9990000128746032,1.0,0.5601794719696045,299.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8036193847656,0.9990000128746032,1.0,2.657250165939331,297.80377197265625,284.95001220703125,300.1433410644531,288.46026611328125,300.1429748535156,300.3474426269531,297.804443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679935932159424,2.5966866814997047e-05,4.393487930297852,1.0,0.1500000059604644,0.0,298.3842163085937,410.0,13410.828125,0.0,13467.0478515625,1.0,283.1499938964844,296.0374755859375,289.5373229980469,290.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2540.558837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226620,300.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.5319614410400391,300.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.5601810216903687,300.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.4137477874755859,299.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.5601810216903687,299.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,2.657257556915283,297.8354187011719,284.95001220703125,300.17999267578125,288.4745483398437,300.1796264648437,300.3594665527344,297.8360900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393415927886963,1.0,0.1500000059604644,0.0,298.3776550292969,410.0,13439.7431640625,0.0,13467.078125,1.0,283.1499938964844,296.0653381347656,289.5521850585937,290.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2547.583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226680,300.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.5319614410400391,300.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.5601810216903687,300.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.4137477874755859,299.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,0.5601810216903687,299.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83526611328125,0.9990000128746032,1.0,2.657257556915283,297.8354187011719,284.95001220703125,300.17999267578125,288.4745483398437,300.1796264648437,300.3594665527344,297.8360900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393415927886963,1.0,0.1500000059604644,0.0,298.3776550292969,410.0,13439.7431640625,0.0,13467.078125,1.0,283.1499938964844,296.0653381347656,289.5521850585937,290.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2547.583984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226740,300.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.5319629311561584,300.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.5601825714111328,300.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.413748949766159,299.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.5601825714111328,299.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,2.657264947891236,297.8670349121094,284.95001220703125,300.2166748046875,288.48974609375,300.21630859375,300.3718566894531,297.86773681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.3933424949646,1.0,0.1500000059604644,0.0,298.3709716796875,410.0,13468.6591796875,0.0,13467.107421875,1.0,283.1499938964844,296.0932006835937,289.56787109375,290.4110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2554.91455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226800,300.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.5319629311561584,300.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.5601825714111328,300.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.413748949766159,299.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,0.5601825714111328,299.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8669128417969,0.9990000128746032,1.0,2.657264947891236,297.8670349121094,284.95001220703125,300.2166748046875,288.48974609375,300.21630859375,300.3718566894531,297.86773681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.3933424949646,1.0,0.1500000059604644,0.0,298.3709716796875,410.0,13468.6591796875,0.0,13467.107421875,1.0,283.1499938964844,296.0932006835937,289.56787109375,290.4110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2554.91455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226860,300.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.5319644212722778,300.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.5601841807365417,300.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.4137501120567322,299.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.5601841807365417,299.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,2.6572725772857666,297.898681640625,284.95001220703125,300.2533264160156,288.5057983398437,300.2529602050781,300.38446044921875,297.8993835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.1500000059604644,0.0,298.3641357421875,410.0,13497.576171875,0.0,13467.138671875,1.0,283.1499938964844,296.1210327148437,289.5844421386719,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2562.553955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226920,300.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.5319644212722778,300.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.5601841807365417,300.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.4137501120567322,299.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,0.5601841807365417,299.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8985595703125,0.9990000128746032,1.0,2.6572725772857666,297.898681640625,284.95001220703125,300.2533264160156,288.5057983398437,300.2529602050781,300.38446044921875,297.8993835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.1500000059604644,0.0,298.3641357421875,410.0,13497.576171875,0.0,13467.138671875,1.0,283.1499938964844,296.1210327148437,289.5844421386719,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2562.553955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12226980,300.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.531965970993042,300.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.5601857900619507,300.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.4137513041496277,299.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.5601857900619507,299.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,2.657280206680298,297.9303283691406,284.95001220703125,300.2900085449219,288.522705078125,300.2896423339844,300.3973083496094,297.9310302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998397827148,2.59659173025284e-05,4.393192291259766,1.0,0.1500000059604644,0.0,298.3572692871094,410.0,13526.4931640625,0.0,13467.1689453125,1.0,283.1499938964844,296.1488952636719,289.6018371582031,290.4483947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2570.488525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227040,300.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.531965970993042,300.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.5601857900619507,300.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.4137513041496277,299.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,0.5601857900619507,299.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9302062988281,0.9990000128746032,1.0,2.657280206680298,297.9303283691406,284.95001220703125,300.2900085449219,288.522705078125,300.2896423339844,300.3973083496094,297.9310302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998397827148,2.59659173025284e-05,4.393192291259766,1.0,0.1500000059604644,0.0,298.3572692871094,410.0,13526.4931640625,0.0,13467.1689453125,1.0,283.1499938964844,296.1488952636719,289.6018371582031,290.4483947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2570.488525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227100,300.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9460144042969,0.9990000128746032,1.0,0.5319667458534241,300.546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9460144042969,0.9990000128746032,1.0,0.5601866245269775,300.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9460144042969,0.9990000128746032,1.0,0.4137519299983978,299.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9460144042969,0.9990000128746032,1.0,0.5601866245269775,299.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9460144042969,0.9990000128746032,1.0,2.6572840213775635,297.9461669921875,284.95001220703125,300.3083190917969,288.5314636230469,300.3079833984375,300.4037475585937,297.94683837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032730102539,5.680006504058838,2.5965793611248955e-05,4.393154621124268,1.0,0.1500000059604644,0.0,298.3537902832031,410.0,13540.9521484375,0.0,13467.1845703125,1.0,283.1499938964844,296.1628112792969,289.6108093261719,290.458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2574.5625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227160,300.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9618530273437,0.9990000128746032,1.0,0.5319675207138062,300.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9618530273437,0.9990000128746032,1.0,0.5601873993873596,300.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9618530273437,0.9990000128746032,1.0,0.4137525260448456,299.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9618530273437,0.9990000128746032,1.0,0.5601873993873596,299.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9618530273437,0.9990000128746032,1.0,2.657287836074829,297.96197509765625,284.95001220703125,300.32666015625,288.5404357910156,300.3262939453125,300.4102783203125,297.9626770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596567173895892e-05,4.393116474151611,1.0,0.1500000059604644,0.0,298.3503112792969,410.0,13555.4111328125,0.0,13467.2001953125,1.0,283.1499938964844,296.1767578125,289.6199951171875,290.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2578.710693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227220,300.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.5319690704345703,300.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.5601890683174133,300.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.4137537181377411,299.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.5601890683174133,299.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,2.6572957038879395,297.9936218261719,284.95001220703125,300.36334228515625,288.5589294433594,300.36297607421875,300.4233703613281,297.99432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.596542617538944e-05,4.393040180206299,1.0,0.1500000059604644,0.0,298.3433532714844,410.0,13584.330078125,0.0,13467.2314453125,1.0,283.1499938964844,296.2046203613281,289.63897705078125,290.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2587.22021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227280,300.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.5319690704345703,300.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.5601890683174133,300.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.4137537181377411,299.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,0.5601890683174133,299.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9934997558594,0.9990000128746032,1.0,2.6572957038879395,297.9936218261719,284.95001220703125,300.36334228515625,288.5589294433594,300.36297607421875,300.4233703613281,297.99432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.596542617538944e-05,4.393040180206299,1.0,0.1500000059604644,0.0,298.3433532714844,410.0,13584.330078125,0.0,13467.2314453125,1.0,283.1499938964844,296.2046203613281,289.63897705078125,290.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2587.22021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227340,300.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.5319706201553345,300.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.5601906776428223,300.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.413754940032959,299.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.5601906776428223,299.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,2.65730357170105,298.0252685546875,284.95001220703125,300.3999938964844,288.5782165527344,300.3996276855469,300.4365539550781,298.0259704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680073261260986,5.680047035217285,2.596518061181996e-05,4.392963409423828,1.0,0.1500000059604644,0.0,298.3363647460937,410.0,13613.2490234375,0.0,13467.2626953125,1.0,283.1499938964844,296.2324523925781,289.65869140625,290.51055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2596.004638671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
