time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,300.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.5319706201553345,300.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.5601906776428223,300.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.413754940032959,299.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,0.5601906776428223,299.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.025146484375,0.9990000128746032,1.0,2.65730357170105,298.0252685546875,284.95001220703125,300.3999938964844,288.5782165527344,300.3996276855469,300.4365539550781,298.0259704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680073261260986,5.680047035217285,2.596518061181996e-05,4.392963409423828,1.0,0.1500000059604644,0.0,298.3363647460937,410.0,13613.2490234375,0.0,13467.2626953125,1.0,283.1499938964844,296.2324523925781,289.65869140625,290.51055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2596.004638671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227460,300.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0517272949219,0.9990000128746032,1.0,0.5319719910621643,300.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0517272949219,0.9990000128746032,1.0,0.5601921081542969,300.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0517272949219,0.9990000128746032,1.0,0.4137559831142425,299.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0517272949219,0.9990000128746032,1.0,0.5601921081542969,299.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0517272949219,0.9990000128746032,1.0,2.6573102474212646,298.0518798828125,284.95001220703125,300.4307861328125,288.594970703125,300.4304504394531,300.4476928710937,298.05255126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680087089538574,5.680061340332031,2.5964967790059745e-05,4.392897129058838,1.0,0.1500000059604644,0.0,298.3302917480469,410.0,13637.5419921875,0.0,13467.2900390625,1.0,283.1499938964844,296.255859375,289.67578125,290.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2603.578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227520,300.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0567932128906,0.9990000128746032,1.0,0.5319722294807434,300.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0567932128906,0.9990000128746032,1.0,0.5601924061775208,300.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0567932128906,0.9990000128746032,1.0,0.4137561917304992,299.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0567932128906,0.9990000128746032,1.0,0.5601924061775208,299.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0567932128906,0.9990000128746032,1.0,2.65731167793274,298.05694580078125,284.95001220703125,300.4366760253906,288.5982360839844,300.4363098144531,300.4497985839844,298.0576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.596492413431406e-05,4.392883777618408,1.0,0.1500000059604644,0.0,298.3291015625,410.0,13642.1689453125,0.0,13467.2958984375,1.0,283.1499938964844,296.26031494140625,289.6791076660156,290.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2605.04345703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227580,300.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0746154785156,0.9990000128746032,1.0,0.5319731831550598,300.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0746154785156,0.9990000128746032,1.0,0.5601934194564819,300.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0746154785156,0.9990000128746032,1.0,0.4137569367885589,299.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0746154785156,0.9990000128746032,1.0,0.5601934194564819,299.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0746154785156,0.9990000128746032,1.0,2.657316207885742,298.0747375488281,284.95001220703125,300.4573059082031,288.6098022460937,300.4569396972656,300.4573059082031,298.075439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680099964141846,5.6800737380981445,2.596477497718297e-05,4.392837524414063,1.0,0.1500000059604644,0.0,298.3248596191406,410.0,13658.4453125,0.0,13467.314453125,1.0,283.1499938964844,296.2760009765625,289.6908874511719,290.54559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2610.243896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227640,300.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0884704589844,0.9990000128746032,1.0,0.5319739580154419,300.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0884704589844,0.9990000128746032,1.0,0.560194194316864,300.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0884704589844,0.9990000128746032,1.0,0.4137575030326843,299.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0884704589844,0.9990000128746032,1.0,0.560194194316864,299.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0884704589844,0.9990000128746032,1.0,2.657320022583008,298.0885925292969,284.95001220703125,300.47332763671875,288.61895751953125,300.47296142578125,300.463134765625,298.0892639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107593536377,5.680081367492676,2.5964658561861143e-05,4.392800807952881,1.0,0.1500000059604644,0.0,298.321533203125,410.0,13671.08984375,0.0,13467.3291015625,1.0,283.1499938964844,296.2881774902344,289.7002258300781,290.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2614.34228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227700,300.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1042785644531,0.9990000128746032,1.0,0.5319747924804688,300.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1042785644531,0.9990000128746032,1.0,0.5601950883865356,300.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1042785644531,0.9990000128746032,1.0,0.4137581884860992,299.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1042785644531,0.9990000128746032,1.0,0.5601950883865356,299.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1042785644531,0.9990000128746032,1.0,2.657324314117432,298.1044311523437,284.95001220703125,300.4916687011719,288.62957763671875,300.4913024902344,300.4698181152344,298.1051025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680116176605225,5.680090427398682,2.596452395664528e-05,4.392759323120117,1.0,0.1500000059604644,0.0,298.3177185058594,410.0,13685.55078125,0.0,13467.3466796875,1.0,283.1499938964844,296.3020935058594,289.7110290527344,290.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2619.083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227760,300.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1190795898437,0.9990000128746032,1.0,0.5325942635536194,300.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1190795898437,0.9990000128746032,1.0,0.5608474016189575,300.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1190795898437,0.9990000128746032,1.0,0.4142399728298187,299.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1190795898437,0.9990000128746032,1.0,0.5608474016189575,299.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1190795898437,0.9990000128746032,1.0,2.660418510437012,298.1191711425781,284.95001220703125,300.510009765625,288.640380859375,300.50347900390625,300.4757080078125,298.11962890625,1.0,1.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-5.686647415161133,4.646907329559326,1.039739727973938,3.362872362136841,1.0,0.1500000059604644,0.0,297.6322326660156,410.0,13695.96484375,0.0,13479.7900390625,1.0,283.1499938964844,296.31573486328125,289.7219543457031,290.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2623.847412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227820,300.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.5330694913864136,300.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.5613478422164917,300.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.4146096110343933,300.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.5613478422164917,299.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,2.662792444229126,298.13116455078125,284.95001220703125,300.5466613769531,288.6624450683594,300.509521484375,300.48681640625,298.1311340332031,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.691648006439209,2.1340975761413574,3.557550430297852,0.8542101383209229,1.0,0.1500000059604644,0.0,296.2786865234375,410.0,13693.435546875,0.0,13489.310546875,1.0,283.1499938964844,296.33380126953125,289.7440490722656,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2632.821533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227880,300.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.5330694913864136,300.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.5613478422164917,300.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.4146096110343933,300.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,0.5613478422164917,299.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1311950683594,0.9990000128746032,1.0,2.662792444229126,298.13116455078125,284.95001220703125,300.5466613769531,288.6624450683594,300.509521484375,300.48681640625,298.1311340332031,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.691648006439209,2.1340975761413574,3.557550430297852,0.8542101383209229,1.0,0.1500000059604644,0.0,296.2786865234375,410.0,13693.435546875,0.0,13489.310546875,1.0,283.1499938964844,296.33380126953125,289.7440490722656,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2632.821533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12227940,300.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.5325782299041748,300.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.5608305335044861,300.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.414227545261383,300.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.5608305335044861,299.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,2.6603386402130127,298.1327209472656,284.95001220703125,300.5833435058594,288.68511962890625,300.5157775878906,300.49627685546875,298.13299560546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380386352539,8.140101272147149e-05,5.686298847198486,-1.2778977155685425,1.0,0.1500000059604644,0.0,295.2160339355469,410.0,13696.427734375,0.0,13479.4697265625,1.0,283.1499938964844,296.33709716796875,289.7660217285156,290.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2640.81298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228000,300.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.5325782299041748,300.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.5608305335044861,300.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.414227545261383,300.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,0.5608305335044861,299.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1326904296875,0.9990000128746032,1.0,2.6603386402130127,298.1327209472656,284.95001220703125,300.5833435058594,288.68511962890625,300.5157775878906,300.49627685546875,298.13299560546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380386352539,8.140101272147149e-05,5.686298847198486,-1.2778977155685425,1.0,0.1500000059604644,0.0,295.2160339355469,410.0,13696.427734375,0.0,13479.4697265625,1.0,283.1499938964844,296.33709716796875,289.7660217285156,290.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2640.81298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228060,300.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.5325806140899658,300.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.5608330368995667,300.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.4142293632030487,300.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.5608330368995667,299.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,2.6603503227233887,298.1457824707031,284.95001220703125,300.6199951171875,288.7084045410156,300.53143310546875,300.5058288574219,298.14605712890625,1.0,1.0,0.0297319162636995,0.0297319162636995,1.0,1.0,-5.686400890350342,0.0004770807863678,5.6859235763549805,-1.2774566411972046,1.0,0.1500000059604644,0.0,295.2233581542969,410.0,13711.4296875,0.0,13479.517578125,1.0,283.1499938964844,296.34576416015625,289.7883605957031,290.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2649.340087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228120,300.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.5325806140899658,300.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.5608330368995667,300.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.4142293632030487,300.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,0.5608330368995667,299.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1457214355469,0.9990000128746032,1.0,2.6603503227233887,298.1457824707031,284.95001220703125,300.6199951171875,288.7084045410156,300.53143310546875,300.5058288574219,298.14605712890625,1.0,1.0,0.0297319162636995,0.0297319162636995,1.0,1.0,-5.686400890350342,0.0004770807863678,5.6859235763549805,-1.2774566411972046,1.0,0.1500000059604644,0.0,295.2233581542969,410.0,13711.4296875,0.0,13479.517578125,1.0,283.1499938964844,296.34576416015625,289.7883605957031,290.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2649.340087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228180,300.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1531982421875,0.9990000128746032,1.0,0.5325823426246643,300.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1531982421875,0.9990000128746032,1.0,0.5608348846435547,300.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1531982421875,0.9990000128746032,1.0,0.4142307341098785,300.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1531982421875,0.9990000128746032,1.0,0.5608348846435547,299.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1531982421875,0.9990000128746032,1.0,2.6603591442108154,298.1532592773437,284.95001220703125,300.640625,288.7217712402344,300.54010009765625,300.51104736328125,298.153564453125,1.0,1.0,0.0464651584625244,0.0464651584625244,1.0,1.0,-5.686419486999512,0.0025296483654528,5.683889865875244,-1.2754560708999634,1.0,0.1500000059604644,0.0,295.2217712402344,410.0,13718.5078125,0.0,13479.552734375,1.0,283.1499938964844,296.3520202636719,289.8012390136719,290.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2654.328369140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228240,300.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1590270996094,0.9990000128746032,1.0,0.5325859189033508,300.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1590270996094,0.9990000128746032,1.0,0.5608385801315308,300.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1590270996094,0.9990000128746032,1.0,0.4142334759235382,300.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1590270996094,0.9990000128746032,1.0,0.5608385801315308,299.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1590270996094,0.9990000128746032,1.0,2.660376787185669,298.1590881347656,284.95001220703125,300.6566772460937,288.7322692871094,300.5468139648437,300.5150451660156,298.15936279296875,1.0,1.0,0.059463832527399,0.059463832527399,1.0,1.0,-5.6864519119262695,0.008064885623753,5.678386688232422,-1.2699639797210691,1.0,0.1500000059604644,0.0,295.2248229980469,410.0,13723.869140625,0.0,13479.623046875,1.0,283.1499938964844,296.3570556640625,289.8113708496094,290.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2658.2626953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228300,300.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1656799316406,0.9990000128746032,1.0,0.5325957536697388,300.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1656799316406,0.9990000128746032,1.0,0.5608489513397217,300.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1656799316406,0.9990000128746032,1.0,0.4142411351203918,300.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1656799316406,0.9990000128746032,1.0,0.5608489513397217,299.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1656799316406,0.9990000128746032,1.0,2.660426139831543,298.1657409667969,284.95001220703125,300.67498779296875,288.7444152832031,300.554443359375,300.51959228515625,298.1660461425781,1.0,1.0,0.0743297934532165,0.0743297934532165,1.0,1.0,-5.68654727935791,0.0261502582579851,5.660397052764893,-1.2519526481628418,1.0,0.1500000059604644,0.0,295.2396240234375,410.0,13729.9560546875,0.0,13479.8212890625,1.0,283.1499938964844,296.36285400390625,289.8230895996094,290.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2662.81640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228360,300.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.5325984358787537,300.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.5608518123626709,300.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.4142432510852813,300.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.5608518123626709,299.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,2.6604394912719727,298.17236328125,284.95001220703125,300.6933288574219,288.7566833496094,300.56207275390625,300.52410888671875,298.1726379394531,1.0,1.0,0.0767257660627365,0.0767257660627365,1.0,1.0,-5.68659257888794,0.0329612977802753,5.653631210327148,-1.245207667350769,1.0,0.1500000059604644,0.0,295.2420349121094,410.0,13735.95703125,0.0,13479.875,1.0,283.1499938964844,296.36865234375,289.8348999023437,290.69696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2667.411865234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228420,300.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.5326057076454163,300.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.5608594417572021,300.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.4142488837242126,300.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.5608594417572021,299.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,2.660475730895996,298.1855163574219,284.95001220703125,300.7300109863281,288.7816162109375,300.57720947265625,300.5329895019531,298.185791015625,1.0,1.0,0.0815177261829376,0.0815177261829376,1.0,1.0,-5.68666934967041,0.045949600636959,5.640719890594482,-1.2323180437088013,1.0,0.1500000059604644,0.0,295.2489929199219,410.0,13747.8916015625,0.0,13480.0205078125,1.0,283.1499938964844,296.3802490234375,289.8590087890625,290.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2676.773193359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228480,300.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.5326057076454163,300.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.5608594417572021,300.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.4142488837242126,300.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,0.5608594417572021,299.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854553222656,0.9990000128746032,1.0,2.660475730895996,298.1855163574219,284.95001220703125,300.7300109863281,288.7816162109375,300.57720947265625,300.5329895019531,298.185791015625,1.0,1.0,0.0815177261829376,0.0815177261829376,1.0,1.0,-5.68666934967041,0.045949600636959,5.640719890594482,-1.2323180437088013,1.0,0.1500000059604644,0.0,295.2489929199219,410.0,13747.8916015625,0.0,13480.0205078125,1.0,283.1499938964844,296.3802490234375,289.8590087890625,290.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2676.773193359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228540,300.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.5326146483421326,300.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.5608688592910767,300.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.414255827665329,300.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.5608688592910767,299.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,2.660520315170288,298.1986083984375,284.95001220703125,300.76666259765625,288.8070373535156,300.5922546386719,300.5417785644531,298.1988830566406,1.0,1.0,0.0863096788525581,0.0863096788525581,1.0,1.0,-5.686766147613525,0.0629060491919517,5.623859882354736,-1.2154663801193235,1.0,0.1500000059604644,0.0,295.2597045898437,410.0,13759.7841796875,0.0,13480.2001953125,1.0,283.1499938964844,296.3917541503906,289.88360595703125,290.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2686.309814453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228600,300.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.5326146483421326,300.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.5608688592910767,300.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.414255827665329,300.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,0.5608688592910767,299.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.19854736328125,0.9990000128746032,1.0,2.660520315170288,298.1986083984375,284.95001220703125,300.76666259765625,288.8070373535156,300.5922546386719,300.5417785644531,298.1988830566406,1.0,1.0,0.0863096788525581,0.0863096788525581,1.0,1.0,-5.686766147613525,0.0629060491919517,5.623859882354736,-1.2154663801193235,1.0,0.1500000059604644,0.0,295.2597045898437,410.0,13759.7841796875,0.0,13480.2001953125,1.0,283.1499938964844,296.3917541503906,289.88360595703125,290.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2686.309814453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228660,300.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.5326231122016907,300.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.560877799987793,300.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.414262443780899,300.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.560877799987793,299.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,2.660562753677368,298.21063232421875,284.95001220703125,300.8004150390625,288.830810546875,300.6060791015625,300.5498046875,298.2109069824219,1.0,1.0,0.0899708643555641,0.0899708643555641,1.0,1.0,-5.686856269836426,0.0790945962071418,5.607761383056641,-1.199368953704834,1.0,0.1500000059604644,0.0,295.2704772949219,410.0,13770.6953125,0.0,13480.3701171875,1.0,283.1499938964844,296.4023132324219,289.9066162109375,290.7716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2695.239501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228720,300.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.21160888671875,0.9990000128746032,1.0,0.5326239466667175,300.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21160888671875,0.9990000128746032,1.0,0.5608786344528198,300.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.21160888671875,0.9990000128746032,1.0,0.4142630398273468,300.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.21160888671875,0.9990000128746032,1.0,0.5608786344528198,299.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.21160888671875,0.9990000128746032,1.0,2.660566806793213,298.211669921875,284.95001220703125,300.8033447265625,288.8329162597656,300.6072692871094,300.5505065917969,298.2119445800781,1.0,1.0,0.0902892276644706,0.0902892276644706,1.0,1.0,-5.686864852905273,0.0806314721703529,5.6062331199646,-1.1978403329849243,1.0,0.1500000059604644,0.0,295.2715148925781,410.0,13771.6435546875,0.0,13480.3857421875,1.0,283.1499938964844,296.4032287597656,289.9086303710937,290.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2696.0234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228780,300.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.5326346755027771,300.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.5608899593353271,300.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.4142714142799377,300.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.5608899593353271,299.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,2.6606204509735107,298.22467041015625,284.95001220703125,300.8399963378906,288.85919189453125,300.6222229003906,300.5591735839844,298.2249755859375,1.0,1.0,0.0942687764763832,0.0942687764763832,1.0,1.0,-5.686980247497559,0.1018222421407699,5.585157871246338,-1.176755666732788,1.0,0.1500000059604644,0.0,295.28631591796875,410.0,13783.484375,0.0,13480.6005859375,1.0,283.1499938964844,296.4146423339844,289.9341125488281,290.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.903564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228840,300.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.5326346755027771,300.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.5608899593353271,300.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.4142714142799377,300.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,0.5608899593353271,299.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2246398925781,0.9990000128746032,1.0,2.6606204509735107,298.22467041015625,284.95001220703125,300.8399963378906,288.85919189453125,300.6222229003906,300.5591735839844,298.2249755859375,1.0,1.0,0.0942687764763832,0.0942687764763832,1.0,1.0,-5.686980247497559,0.1018222421407699,5.585157871246338,-1.176755666732788,1.0,0.1500000059604644,0.0,295.28631591796875,410.0,13783.484375,0.0,13480.6005859375,1.0,283.1499938964844,296.4146423339844,289.9341125488281,290.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.903564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228900,300.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.23114013671875,0.9990000128746032,1.0,0.5326406359672546,300.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.23114013671875,0.9990000128746032,1.0,0.5608962178230286,300.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.23114013671875,0.9990000128746032,1.0,0.4142760634422302,300.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.23114013671875,0.9990000128746032,1.0,0.5608962178230286,299.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.23114013671875,0.9990000128746032,1.0,2.6606502532958984,298.231201171875,284.95001220703125,300.8583374023437,288.8724975585937,300.6297302246094,300.5635070800781,298.2314758300781,1.0,1.0,0.0962585434317588,0.0962585434317588,1.0,1.0,-5.687045097351074,0.1138420924544334,5.573202610015869,-1.164791226387024,1.0,0.1500000059604644,0.0,295.294921875,410.0,13789.40234375,0.0,13480.720703125,1.0,283.1499938964844,296.4203491210937,289.9469909667969,290.8136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2710.89892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12228960,300.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2376403808594,0.9990000128746032,1.0,0.5326460003852844,300.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2376403808594,0.9990000128746032,1.0,0.5609018802642822,300.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2376403808594,0.9990000128746032,1.0,0.4142802357673645,300.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2376403808594,0.9990000128746032,1.0,0.5609018802642822,299.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2376403808594,0.9990000128746032,1.0,2.660676956176758,298.2377014160156,284.95001220703125,300.8766784667969,288.8858947753906,300.6371765136719,300.5678405761719,298.23797607421875,1.0,1.0,0.0978848561644554,0.0978848561644554,1.0,1.0,-5.687102317810059,0.1245497167110443,5.562552452087402,-1.1541333198547363,1.0,0.1500000059604644,0.0,295.3025207519531,410.0,13795.314453125,0.0,13480.828125,1.0,283.1499938964844,296.4260559082031,289.9599609375,290.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.930419921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229020,300.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5326574444770813,300.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5609139800071716,300.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.4142891466617584,300.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5609139800071716,299.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,2.6607344150543213,298.25067138671875,284.95001220703125,300.913330078125,288.9129638671875,300.6521301269531,300.57647705078125,298.2509460449219,1.0,1.0,0.1011374816298484,0.1011374816298484,1.0,1.0,-5.687225341796875,0.1476580053567886,5.539566993713379,-1.1311272382736206,1.0,0.1500000059604644,0.0,295.3190612792969,410.0,13807.134765625,0.0,13481.05859375,1.0,283.1499938964844,296.4374694824219,289.9862365722656,290.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2726.118896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229080,300.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5326574444770813,300.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5609139800071716,300.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.4142891466617584,300.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5609139800071716,299.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,2.6607344150543213,298.25067138671875,284.95001220703125,300.913330078125,288.9129638671875,300.6521301269531,300.57647705078125,298.2509460449219,1.0,1.0,0.1011374816298484,0.1011374816298484,1.0,1.0,-5.687225341796875,0.1476580053567886,5.539566993713379,-1.1311272382736206,1.0,0.1500000059604644,0.0,295.3190612792969,410.0,13807.134765625,0.0,13481.05859375,1.0,283.1499938964844,296.4374694824219,289.9862365722656,290.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2726.118896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229140,300.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.5326700210571289,300.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.560927152633667,300.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.4142988920211792,300.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.560927152633667,299.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,2.660796880722046,298.2636413574219,284.95001220703125,300.95001220703125,288.9403991699219,300.6670227050781,300.5850830078125,298.263916015625,1.0,1.0,0.1043900996446609,0.1043900996446609,1.0,1.0,-5.687359809875488,0.1733975410461425,5.513962268829346,-1.1054927110671997,1.0,0.1500000059604644,0.0,295.3377990722656,410.0,13818.9287109375,0.0,13481.3095703125,1.0,283.1499938964844,296.4488525390625,290.0128173828125,290.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2736.4404296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229200,300.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.5326700210571289,300.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.560927152633667,300.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.4142988920211792,300.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,0.560927152633667,299.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635803222656,0.9990000128746032,1.0,2.660796880722046,298.2636413574219,284.95001220703125,300.95001220703125,288.9403991699219,300.6670227050781,300.5850830078125,298.263916015625,1.0,1.0,0.1043900996446609,0.1043900996446609,1.0,1.0,-5.687359809875488,0.1733975410461425,5.513962268829346,-1.1054927110671997,1.0,0.1500000059604644,0.0,295.3377990722656,410.0,13818.9287109375,0.0,13481.3095703125,1.0,283.1499938964844,296.4488525390625,290.0128173828125,290.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2736.4404296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229260,300.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.5326809287071228,300.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.5609386563301086,300.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.4143073856830597,300.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.5609386563301086,299.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,2.66085147857666,298.3017578125,284.95001220703125,300.9824523925781,288.9682312011719,300.7168884277344,300.6398010253906,298.3025817871094,1.0,1.0,0.1069863736629486,0.1069863736629486,1.0,1.0,-5.6874775886535645,0.1959570348262787,5.491520881652832,-1.0830256938934326,1.0,0.1500000059604644,0.0,295.3538513183594,410.0,13868.578125,0.0,13481.5283203125,1.0,283.1499938964844,296.4716796875,290.0400390625,290.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2747.82568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229320,300.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.5326809287071228,300.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.5609386563301086,300.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.4143073856830597,300.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,0.5609386563301086,299.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3016052246094,0.9990000128746032,1.0,2.66085147857666,298.3017578125,284.95001220703125,300.9824523925781,288.9682312011719,300.7168884277344,300.6398010253906,298.3025817871094,1.0,1.0,0.1069863736629486,0.1069863736629486,1.0,1.0,-5.6874775886535645,0.1959570348262787,5.491520881652832,-1.0830256938934326,1.0,0.1500000059604644,0.0,295.3538513183594,410.0,13868.578125,0.0,13481.5283203125,1.0,283.1499938964844,296.4716796875,290.0400390625,290.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2747.82568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229380,300.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.5326923727989197,300.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.5609506964683533,300.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.4143162667751312,300.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.5609506964683533,300.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,2.6609086990356445,298.3348083496094,284.95001220703125,301.0068054199219,288.9964904785156,300.7531433105469,300.6795349121094,298.3354187011719,1.0,1.0,0.1095826476812362,0.1095826476812362,1.0,1.0,-5.687600612640381,0.2198633849620819,5.467737197875977,-1.0592091083526611,1.0,0.1500000059604644,0.0,295.3711853027344,410.0,13894.4443359375,0.0,13481.7578125,1.0,283.1499938964844,296.5029296875,290.068359375,290.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2760.119384765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
