time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229440,300.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.5326923727989197,300.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.5609506964683533,300.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.4143162667751312,300.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,0.5609506964683533,300.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3346862792969,0.9990000128746032,1.0,2.6609086990356445,298.3348083496094,284.95001220703125,301.0068054199219,288.9964904785156,300.7531433105469,300.6795349121094,298.3354187011719,1.0,1.0,0.1095826476812362,0.1095826476812362,1.0,1.0,-5.687600612640381,0.2198633849620819,5.467737197875977,-1.0592091083526611,1.0,0.1500000059604644,0.0,295.3711853027344,410.0,13894.4443359375,0.0,13481.7578125,1.0,283.1499938964844,296.5029296875,290.068359375,290.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2760.119384765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229500,300.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3480529785156,0.9990000128746032,1.0,0.5326982736587524,300.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3480529785156,0.9990000128746032,1.0,0.5609568953514099,300.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3480529785156,0.9990000128746032,1.0,0.4143208861351013,300.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3480529785156,0.9990000128746032,1.0,0.5609568953514099,300.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3480529785156,0.9990000128746032,1.0,2.660938024520874,298.3481750488281,284.95001220703125,301.0160827636719,289.0107727050781,300.7677001953125,300.6956481933594,298.3487243652344,1.0,1.0,0.1108807846903801,0.1108807846903801,1.0,1.0,-5.687664031982422,0.2323478907346725,5.455316066741943,-1.0467678308486938,1.0,0.1500000059604644,0.0,295.38037109375,410.0,13904.37109375,0.0,13481.8759765625,1.0,283.1499938964844,296.5163879394531,290.08270263671875,290.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2766.194091796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229560,300.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3597717285156,0.9990000128746032,1.0,0.53270423412323,300.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3597717285156,0.9990000128746032,1.0,0.5609632134437561,300.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3597717285156,0.9990000128746032,1.0,0.4143255054950714,300.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3597717285156,0.9990000128746032,1.0,0.5609632134437561,300.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3597717285156,0.9990000128746032,1.0,2.6609678268432617,298.35986328125,284.95001220703125,301.0235290527344,289.025146484375,300.7804260253906,300.7098693847656,298.3603210449219,1.0,1.0,0.1121678054332733,0.1121678054332733,1.0,1.0,-5.687727928161621,0.2450572550296783,5.442670822143555,-1.0341006517410278,1.0,0.1500000059604644,0.0,295.3898010253906,410.0,13913.0673828125,0.0,13481.9951171875,1.0,283.1499938964844,296.5281677246094,290.0971069335937,290.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2772.1787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229620,300.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.5327163934707642,300.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.5609760284423828,300.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.4143349826335907,300.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.5609760284423828,300.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,2.6610286235809326,298.3791198730469,284.95001220703125,301.0331115722656,289.05401611328125,300.8013610839844,300.7341003417969,298.3794860839844,1.0,1.0,0.1147418469190597,0.1147418469190597,1.0,1.0,-5.687859058380127,0.2713454365730285,5.416513442993164,-1.0078924894332886,1.0,0.1500000059604644,0.0,295.4095153808594,410.0,13927.357421875,0.0,13482.2392578125,1.0,283.1499938964844,296.5476379394531,290.1259155273437,291.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2783.896728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229680,300.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.5327163934707642,300.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.5609760284423828,300.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.4143349826335907,300.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,0.5609760284423828,300.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3790588378906,0.9990000128746032,1.0,2.6610286235809326,298.3791198730469,284.95001220703125,301.0331115722656,289.05401611328125,300.8013610839844,300.7341003417969,298.3794860839844,1.0,1.0,0.1147418469190597,0.1147418469190597,1.0,1.0,-5.687859058380127,0.2713454365730285,5.416513442993164,-1.0078924894332886,1.0,0.1500000059604644,0.0,295.4095153808594,410.0,13927.357421875,0.0,13482.2392578125,1.0,283.1499938964844,296.5476379394531,290.1259155273437,291.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2783.896728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229740,300.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.5327287912368774,300.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.5609890818595886,300.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.4143446385860443,300.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.5609890818595886,300.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,2.661090850830078,298.3936462402344,284.95001220703125,301.0360412597656,289.0830078125,300.8171081542969,300.7535705566406,298.3939208984375,1.0,1.0,0.1173158958554267,0.1173158958554267,1.0,1.0,-5.687992572784424,0.2986511290073395,5.389341354370117,-0.9806601405143738,1.0,0.1500000059604644,0.0,295.4303283691406,410.0,13938.1484375,0.0,13482.48828125,1.0,283.1499938964844,296.562255859375,290.15460205078125,291.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2795.27978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229800,300.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.5327287912368774,300.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.5609890818595886,300.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.4143446385860443,300.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,0.5609890818595886,300.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3935852050781,0.9990000128746032,1.0,2.661090850830078,298.3936462402344,284.95001220703125,301.0360412597656,289.0830078125,300.8171081542969,300.7535705566406,298.3939208984375,1.0,1.0,0.1173158958554267,0.1173158958554267,1.0,1.0,-5.687992572784424,0.2986511290073395,5.389341354370117,-0.9806601405143738,1.0,0.1500000059604644,0.0,295.4303283691406,410.0,13938.1484375,0.0,13482.48828125,1.0,283.1499938964844,296.562255859375,290.15460205078125,291.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2795.27978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229860,300.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.532737135887146,300.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.5609978437423706,300.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.4143511056900024,300.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.5609978437423706,300.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,2.6611320972442627,298.4046630859375,284.95001220703125,301.03277587890625,289.11199951171875,300.8289794921875,300.76983642578125,298.4048767089844,1.0,1.0,0.1189868077635765,0.1189868077635765,1.0,1.0,-5.688081741333008,0.317139983177185,5.370942115783691,-0.9622154235839844,1.0,0.1500000059604644,0.0,295.44464111328125,410.0,13946.1826171875,0.0,13482.654296875,1.0,283.1499938964844,296.57342529296875,290.1831359863281,291.0624084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2806.383056640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229920,300.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.532737135887146,300.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.5609978437423706,300.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.4143511056900024,300.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,0.5609978437423706,300.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.40460205078125,0.9990000128746032,1.0,2.6611320972442627,298.4046630859375,284.95001220703125,301.03277587890625,289.11199951171875,300.8289794921875,300.76983642578125,298.4048767089844,1.0,1.0,0.1189868077635765,0.1189868077635765,1.0,1.0,-5.688081741333008,0.317139983177185,5.370942115783691,-0.9622154235839844,1.0,0.1500000059604644,0.0,295.44464111328125,410.0,13946.1826171875,0.0,13482.654296875,1.0,283.1499938964844,296.57342529296875,290.1831359863281,291.0624084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2806.383056640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12229980,300.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.5327452421188354,300.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.5610064268112183,300.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.4143574237823486,300.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.5610064268112183,300.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,2.661172866821289,298.4127197265625,284.95001220703125,301.0238037109375,289.140869140625,300.8376159667969,300.7835388183594,298.4128723144531,1.0,1.0,0.1206577271223068,0.1206577271223068,1.0,1.0,-5.688169479370117,0.3355937600135803,5.352575778961182,-0.9437990188598632,1.0,0.1500000059604644,0.0,295.4591979980469,410.0,13951.953125,0.0,13482.8173828125,1.0,283.1499938964844,296.5816650390625,290.2113952636719,291.0917663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2817.210693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230040,300.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.5327452421188354,300.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.5610064268112183,300.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.4143574237823486,300.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,0.5610064268112183,300.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4126892089844,0.9990000128746032,1.0,2.661172866821289,298.4127197265625,284.95001220703125,301.0238037109375,289.140869140625,300.8376159667969,300.7835388183594,298.4128723144531,1.0,1.0,0.1206577271223068,0.1206577271223068,1.0,1.0,-5.688169479370117,0.3355937600135803,5.352575778961182,-0.9437990188598632,1.0,0.1500000059604644,0.0,295.4591979980469,410.0,13951.953125,0.0,13482.8173828125,1.0,283.1499938964844,296.5816650390625,290.2113952636719,291.0917663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2817.210693359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230100,300.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.41583251953125,0.9990000128746032,1.0,0.5327492952346802,300.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.41583251953125,0.9990000128746032,1.0,0.5610106587409973,300.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41583251953125,0.9990000128746032,1.0,0.4143605828285217,300.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.41583251953125,0.9990000128746032,1.0,0.5610106587409973,300.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.41583251953125,0.9990000128746032,1.0,2.6611931324005127,298.41583251953125,284.95001220703125,301.017333984375,289.1551818847656,300.8409118652344,300.7897033691406,298.4159851074219,1.0,1.0,0.1214931830763816,0.1214931830763816,1.0,1.0,-5.688212871551514,0.3449050486087799,5.343307971954346,-0.9345032572746276,1.0,0.1500000059604644,0.0,295.4667358398437,410.0,13954.10546875,0.0,13482.8984375,1.0,283.1499938964844,296.5849304199219,290.2253723144531,291.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.5263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230160,300.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.41851806640625,0.9990000128746032,1.0,0.5327538251876831,300.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.41851806640625,0.9990000128746032,1.0,0.5610154867172241,300.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.41851806640625,0.9990000128746032,1.0,0.4143640995025635,300.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.41851806640625,0.9990000128746032,1.0,0.5610154867172241,300.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.41851806640625,0.9990000128746032,1.0,2.661215782165528,298.41851806640625,284.95001220703125,301.0096130371094,289.16943359375,300.8436889648437,300.7955017089844,298.41864013671875,1.0,1.0,0.1224407777190208,0.1224407777190208,1.0,1.0,-5.688261985778809,0.3554402887821197,5.332821846008301,-0.9239845871925354,1.0,0.1500000059604644,0.0,295.47528076171875,410.0,13955.890625,0.0,13482.990234375,1.0,283.1499938964844,296.5877380371094,290.2392883300781,291.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2827.7890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230220,301.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.5327629446983337,300.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.5610250234603882,300.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.4143711626529693,300.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.5610250234603882,300.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,2.6612610816955566,298.4223022460937,284.95001220703125,300.9906921386719,289.1976318359375,300.8475341796875,300.80596923828125,298.4223937988281,1.0,1.0,0.1243359744548797,0.1243359744548797,1.0,1.0,-5.68835973739624,0.376800537109375,5.311559200286865,-0.9026509523391724,1.0,0.1500000059604644,0.0,295.4929504394531,410.0,13958.2294921875,0.0,13483.171875,1.0,283.1499938964844,296.59185791015625,290.2667541503906,291.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2838.086181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230280,301.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.5327629446983337,300.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.5610250234603882,300.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.4143711626529693,300.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,0.5610250234603882,300.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4223022460937,0.9990000128746032,1.0,2.6612610816955566,298.4223022460937,284.95001220703125,300.9906921386719,289.1976318359375,300.8475341796875,300.80596923828125,298.4223937988281,1.0,1.0,0.1243359744548797,0.1243359744548797,1.0,1.0,-5.68835973739624,0.376800537109375,5.311559200286865,-0.9026509523391724,1.0,0.1500000059604644,0.0,295.4929504394531,410.0,13958.2294921875,0.0,13483.171875,1.0,283.1499938964844,296.59185791015625,290.2667541503906,291.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2838.086181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230340,301.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.5327719449996948,301.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.5610345005989075,300.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.4143781661987304,300.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.5610345005989075,300.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,2.661306142807007,298.424560546875,284.95001220703125,300.9674987792969,289.22528076171875,300.8496398925781,300.8153991699219,298.4245910644531,1.0,1.0,0.126231163740158,0.126231163740158,1.0,1.0,-5.688456535339356,0.3982557654380798,5.290201187133789,-0.8812165856361389,1.0,0.1500000059604644,0.0,295.51092529296875,410.0,13959.2939453125,0.0,13483.3515625,1.0,283.1499938964844,296.5945129394531,290.293701171875,291.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2848.1201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230400,301.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.5327719449996948,301.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.5610345005989075,300.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.4143781661987304,300.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,0.5610345005989075,300.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.424560546875,0.9990000128746032,1.0,2.661306142807007,298.424560546875,284.95001220703125,300.9674987792969,289.22528076171875,300.8496398925781,300.8153991699219,298.4245910644531,1.0,1.0,0.126231163740158,0.126231163740158,1.0,1.0,-5.688456535339356,0.3982557654380798,5.290201187133789,-0.8812165856361389,1.0,0.1500000059604644,0.0,295.51092529296875,410.0,13959.2939453125,0.0,13483.3515625,1.0,283.1499938964844,296.5945129394531,290.293701171875,291.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2848.1201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230460,301.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.5327790379524231,301.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.5610419511795044,300.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.4143836796283722,300.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.5610419511795044,300.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,2.661341428756714,298.4254455566406,284.95001220703125,300.9405517578125,289.2522888183594,300.8502197265625,300.82391357421875,298.4254455566406,1.0,1.0,0.1277445256710052,0.1277445256710052,1.0,1.0,-5.688532829284668,0.4155330657958984,5.2729997634887695,-0.8639473915100098,1.0,0.1500000059604644,0.0,295.5258483886719,410.0,13959.2275390625,0.0,13483.494140625,1.0,283.1499938964844,296.5958557128906,290.3200378417969,291.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2857.85546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230520,301.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.5327790379524231,301.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.5610419511795044,300.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.4143836796283722,300.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,0.5610419511795044,300.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4254455566406,0.9990000128746032,1.0,2.661341428756714,298.4254455566406,284.95001220703125,300.9405517578125,289.2522888183594,300.8502197265625,300.82391357421875,298.4254455566406,1.0,1.0,0.1277445256710052,0.1277445256710052,1.0,1.0,-5.688532829284668,0.4155330657958984,5.2729997634887695,-0.8639473915100098,1.0,0.1500000059604644,0.0,295.5258483886719,410.0,13959.2275390625,0.0,13483.494140625,1.0,283.1499938964844,296.5958557128906,290.3200378417969,291.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2857.85546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230580,301.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.532785952091217,301.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.5610492825508118,300.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.4143891036510467,300.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.5610492825508118,300.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,2.6613762378692627,298.4250793457031,284.95001220703125,300.9102783203125,289.27850341796875,300.84942626953125,300.8316650390625,298.425048828125,1.0,1.0,0.1292578876018524,0.1292578876018524,1.0,1.0,-5.688608169555664,0.432626724243164,5.2559814453125,-0.8468613028526306,1.0,0.1500000059604644,0.0,295.54052734375,410.0,13958.185546875,0.0,13483.6337890625,1.0,283.1499938964844,296.5959777832031,290.3456115722656,291.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2867.24560546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230640,301.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.532785952091217,301.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.5610492825508118,300.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.4143891036510467,300.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,0.5610492825508118,300.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4250793457031,0.9990000128746032,1.0,2.6613762378692627,298.4250793457031,284.95001220703125,300.9102783203125,289.27850341796875,300.84942626953125,300.8316650390625,298.425048828125,1.0,1.0,0.1292578876018524,0.1292578876018524,1.0,1.0,-5.688608169555664,0.432626724243164,5.2559814453125,-0.8468613028526306,1.0,0.1500000059604644,0.0,295.54052734375,410.0,13958.185546875,0.0,13483.6337890625,1.0,283.1499938964844,296.5959777832031,290.3456115722656,291.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2867.24560546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230700,301.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4245300292969,0.9990000128746032,1.0,0.5327894687652588,301.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4245300292969,0.9990000128746032,1.0,0.5610529184341431,300.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4245300292969,0.9990000128746032,1.0,0.4143917858600616,300.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4245300292969,0.9990000128746032,1.0,0.5610529184341431,300.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4245300292969,0.9990000128746032,1.0,2.661393642425537,298.4245300292969,284.95001220703125,300.8940734863281,289.2912902832031,300.8486022949219,300.8353271484375,298.42449951171875,1.0,1.0,0.130014568567276,0.130014568567276,1.0,1.0,-5.688645362854004,0.441142737865448,5.24750280380249,-0.8383492231369019,1.0,0.1500000059604644,0.0,295.5477600097656,410.0,13957.36328125,0.0,13483.703125,1.0,283.1499938964844,296.595703125,290.3581237792969,291.2430114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2871.818359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230760,301.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4237365722656,0.9990000128746032,1.0,0.5327926278114319,301.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4237365722656,0.9990000128746032,1.0,0.5610562562942505,300.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4237365722656,0.9990000128746032,1.0,0.4143942296504974,300.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4237365722656,0.9990000128746032,1.0,0.5610562562942505,300.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4237365722656,0.9990000128746032,1.0,2.661409378051758,298.4237365722656,284.95001220703125,300.8772277832031,289.3038330078125,300.8475341796875,300.8388366699219,298.4237060546875,1.0,1.0,0.1307038813829422,0.1307038813829422,1.0,1.0,-5.688679218292236,0.4489244222640991,5.239755153656006,-0.8305703401565552,1.0,0.1500000059604644,0.0,295.5544128417969,410.0,13956.3515625,0.0,13483.765625,1.0,283.1499938964844,296.59521484375,290.3703918457031,291.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2876.29736328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230820,301.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.5327988266944885,301.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.5610628128051758,300.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.4143990874290466,300.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.5610628128051758,300.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,2.661440372467041,298.4215393066406,284.95001220703125,300.841796875,289.32818603515625,300.8446960449219,300.8454284667969,298.4214782714844,1.0,1.0,0.1320824921131134,0.1320824921131134,1.0,1.0,-5.688746452331543,0.4643062055110931,5.224440097808838,-0.8151939511299133,1.0,0.1500000059604644,0.0,295.5674743652344,410.0,13953.833984375,0.0,13483.890625,1.0,283.1499938964844,296.5935363769531,290.3941650390625,291.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2884.93408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230880,301.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.5327988266944885,301.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.5610628128051758,300.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.4143990874290466,300.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,0.5610628128051758,300.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4215393066406,0.9990000128746032,1.0,2.661440372467041,298.4215393066406,284.95001220703125,300.841796875,289.32818603515625,300.8446960449219,300.8454284667969,298.4214782714844,1.0,1.0,0.1320824921131134,0.1320824921131134,1.0,1.0,-5.688746452331543,0.4643062055110931,5.224440097808838,-0.8151939511299133,1.0,0.1500000059604644,0.0,295.5674743652344,410.0,13953.833984375,0.0,13483.890625,1.0,283.1499938964844,296.5935363769531,290.3941650390625,291.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2884.93408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12230940,301.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.5328049063682556,301.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.5610691905021667,300.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.4144037961959839,300.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.5610691905021667,300.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,2.661470890045166,298.418701171875,284.95001220703125,300.8045349121094,289.3514404296875,300.84112548828125,300.85162353515625,298.41864013671875,1.0,1.0,0.1334610879421234,0.1334610879421234,1.0,1.0,-5.688811779022217,0.4795474112033844,5.209264755249023,-0.7999550104141235,1.0,0.1500000059604644,0.0,295.5805358886719,410.0,13950.8095703125,0.0,13484.0126953125,1.0,283.1499938964844,296.59130859375,290.4170227050781,291.303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2893.20556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231000,301.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.5328049063682556,301.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.5610691905021667,300.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.4144037961959839,300.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,0.5610691905021667,300.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.418701171875,0.9990000128746032,1.0,2.661470890045166,298.418701171875,284.95001220703125,300.8045349121094,289.3514404296875,300.84112548828125,300.85162353515625,298.41864013671875,1.0,1.0,0.1334610879421234,0.1334610879421234,1.0,1.0,-5.688811779022217,0.4795474112033844,5.209264755249023,-0.7999550104141235,1.0,0.1500000059604644,0.0,295.5805358886719,410.0,13950.8095703125,0.0,13484.0126953125,1.0,283.1499938964844,296.59130859375,290.4170227050781,291.303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2893.20556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231060,301.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.5328116416931152,301.046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.561076283454895,300.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.4144090414047241,300.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.561076283454895,300.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,2.66150426864624,298.4153137207031,284.95001220703125,300.7658996582031,289.3735046386719,300.83697509765625,300.8574523925781,298.41522216796875,1.0,1.0,0.1350098401308059,0.1350098401308059,1.0,1.0,-5.688884258270264,0.4964057207107544,5.192478656768799,-0.7830995321273804,1.0,0.1500000059604644,0.0,295.5948181152344,410.0,13947.3564453125,0.0,13484.146484375,1.0,283.1499938964844,296.5885009765625,290.4387512207031,291.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2901.02978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231120,301.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.5328116416931152,301.046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.561076283454895,300.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.4144090414047241,300.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,0.561076283454895,300.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4153137207031,0.9990000128746032,1.0,2.66150426864624,298.4153137207031,284.95001220703125,300.7658996582031,289.3735046386719,300.83697509765625,300.8574523925781,298.41522216796875,1.0,1.0,0.1350098401308059,0.1350098401308059,1.0,1.0,-5.688884258270264,0.4964057207107544,5.192478656768799,-0.7830995321273804,1.0,0.1500000059604644,0.0,295.5948181152344,410.0,13947.3564453125,0.0,13484.146484375,1.0,283.1499938964844,296.5885009765625,290.4387512207031,291.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2901.02978515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231180,301.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.5328181982040405,301.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.561083197593689,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.4144141376018524,300.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.561083197593689,300.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,2.661537170410156,298.4115295410156,284.95001220703125,300.72637939453125,289.3943176269531,300.8323669433594,300.8630065917969,298.41143798828125,1.0,1.0,0.1365585774183273,0.1365585774183273,1.0,1.0,-5.688955307006836,0.513068437576294,5.175886631011963,-0.7664365172386169,1.0,0.1500000059604644,0.0,295.6090393066406,410.0,13943.623046875,0.0,13484.2783203125,1.0,283.1499938964844,296.5852966308594,290.45928955078125,291.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2908.407470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231240,301.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.5328181982040405,301.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.561083197593689,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.4144141376018524,300.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,0.561083197593689,300.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4115295410156,0.9990000128746032,1.0,2.661537170410156,298.4115295410156,284.95001220703125,300.72637939453125,289.3943176269531,300.8323669433594,300.8630065917969,298.41143798828125,1.0,1.0,0.1365585774183273,0.1365585774183273,1.0,1.0,-5.688955307006836,0.513068437576294,5.175886631011963,-0.7664365172386169,1.0,0.1500000059604644,0.0,295.6090393066406,410.0,13943.623046875,0.0,13484.2783203125,1.0,283.1499938964844,296.5852966308594,290.45928955078125,291.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2908.407470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231300,301.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4095458984375,0.9990000128746032,1.0,0.5328214168548584,301.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4095458984375,0.9990000128746032,1.0,0.5610865950584412,300.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4095458984375,0.9990000128746032,1.0,0.414416640996933,300.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4095458984375,0.9990000128746032,1.0,0.5610865950584412,300.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4095458984375,0.9990000128746032,1.0,2.661553144454956,298.4095153808594,284.95001220703125,300.7064208984375,289.4042358398437,300.8299865722656,300.8656921386719,298.409423828125,1.0,1.0,0.137332946062088,0.137332946062088,1.0,1.0,-5.688990116119385,0.5212917327880859,5.167697906494141,-0.7582119703292847,1.0,0.1500000059604644,0.0,295.6160888671875,410.0,13941.6875,0.0,13484.3427734375,1.0,283.1499938964844,296.5835876464844,290.4691772460937,291.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2911.943603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231360,301.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4075012207031,0.9990000128746032,1.0,0.5328235030174255,301.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4075012207031,0.9990000128746032,1.0,0.5610888004302979,300.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4075012207031,0.9990000128746032,1.0,0.4144183099269867,300.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4075012207031,0.9990000128746032,1.0,0.5610888004302979,300.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4075012207031,0.9990000128746032,1.0,2.661563873291016,298.407470703125,284.95001220703125,300.6864318847656,289.4137878417969,300.8275146484375,300.8683166503906,298.4073791503906,1.0,1.0,0.1378577500581741,0.1378577500581741,1.0,1.0,-5.6890130043029785,0.5269880890846252,5.16202449798584,-0.7525085210800171,1.0,0.1500000059604644,0.0,295.6214294433594,410.0,13939.716796875,0.0,13484.3857421875,1.0,283.1499938964844,296.5818176269531,290.47869873046875,291.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2915.35595703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231420,301.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.532827615737915,301.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.5610930919647217,300.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.4144214689731598,300.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.5610930919647217,300.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,2.66158413887024,298.4032592773437,284.95001220703125,300.6465759277344,289.4318542480469,300.822509765625,300.8734130859375,298.4031677246094,1.0,1.0,0.1389073431491851,0.1389073431491851,1.0,1.0,-5.689056873321533,0.5379303097724915,5.151126384735107,-0.741552472114563,1.0,0.1500000059604644,0.0,295.63165283203125,410.0,13935.744140625,0.0,13484.466796875,1.0,283.1499938964844,296.5781555175781,290.4967346191406,291.3852844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2921.79296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
