time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231480,301.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.532827615737915,301.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.5610930919647217,300.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.4144214689731598,300.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,0.5610930919647217,300.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4032897949219,0.9990000128746032,1.0,2.66158413887024,298.4032592773437,284.95001220703125,300.6465759277344,289.4318542480469,300.822509765625,300.8734130859375,298.4031677246094,1.0,1.0,0.1389073431491851,0.1389073431491851,1.0,1.0,-5.689056873321533,0.5379303097724915,5.151126384735107,-0.741552472114563,1.0,0.1500000059604644,0.0,295.63165283203125,410.0,13935.744140625,0.0,13484.466796875,1.0,283.1499938964844,296.5781555175781,290.4967346191406,291.3852844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2921.79296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231540,301.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.5328315496444702,301.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.561097264289856,300.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.4144245386123657,300.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.561097264289856,300.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,2.6616039276123047,298.3990478515625,284.95001220703125,300.60723876953125,289.4484558105469,300.8175048828125,300.8783569335937,298.3989562988281,1.0,1.0,0.1399569511413574,0.1399569511413574,1.0,1.0,-5.689099788665772,0.5487115979194641,5.140388011932373,-0.7307559847831726,1.0,0.1500000059604644,0.0,295.64178466796875,410.0,13931.822265625,0.0,13484.5458984375,1.0,283.1499938964844,296.57440185546875,290.513427734375,291.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2927.73388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231600,301.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.5328315496444702,301.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.561097264289856,300.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.4144245386123657,300.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,0.561097264289856,300.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990478515625,0.9990000128746032,1.0,2.6616039276123047,298.3990478515625,284.95001220703125,300.60723876953125,289.4484558105469,300.8175048828125,300.8783569335937,298.3989562988281,1.0,1.0,0.1399569511413574,0.1399569511413574,1.0,1.0,-5.689099788665772,0.5487115979194641,5.140388011932373,-0.7307559847831726,1.0,0.1500000059604644,0.0,295.64178466796875,410.0,13931.822265625,0.0,13484.5458984375,1.0,283.1499938964844,296.57440185546875,290.513427734375,291.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2927.73388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231660,301.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.5328360199928284,301.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.5611019730567932,300.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.4144279956817627,300.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.5611019730567932,300.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,2.661626100540161,298.3949279785156,284.95001220703125,300.5689392089844,289.4635314941406,300.8126525878906,300.8832092285156,298.39483642578125,1.0,1.0,0.1411467790603637,0.1411467790603637,1.0,1.0,-5.689147472381592,0.5606815218925476,5.1284661293029785,-0.7187725305557251,1.0,0.1500000059604644,0.0,295.6527404785156,410.0,13928.0712890625,0.0,13484.6357421875,1.0,283.1499938964844,296.5706787109375,290.5286560058594,291.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2933.147216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231720,301.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.5328360199928284,301.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.5611019730567932,300.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.4144279956817627,300.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,0.5611019730567932,300.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3949279785156,0.9990000128746032,1.0,2.661626100540161,298.3949279785156,284.95001220703125,300.5689392089844,289.4635314941406,300.8126525878906,300.8832092285156,298.39483642578125,1.0,1.0,0.1411467790603637,0.1411467790603637,1.0,1.0,-5.689147472381592,0.5606815218925476,5.1284661293029785,-0.7187725305557251,1.0,0.1500000059604644,0.0,295.6527404785156,410.0,13928.0712890625,0.0,13484.6357421875,1.0,283.1499938964844,296.5706787109375,290.5286560058594,291.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2933.147216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231780,301.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.532840371131897,301.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.5611065626144409,300.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.4144313931465149,300.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.5611065626144409,300.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,2.6616480350494385,298.3909912109375,284.95001220703125,300.5321655273437,289.47705078125,300.8080749511719,300.8879699707031,298.39093017578125,1.0,1.0,0.1423365920782089,0.1423365920782089,1.0,1.0,-5.689194679260254,0.5724636316299438,5.1167311668396,-0.7069757580757141,1.0,0.1500000059604644,0.0,295.6635437011719,410.0,13924.5791015625,0.0,13484.72265625,1.0,283.1499938964844,296.5671081542969,290.54254150390625,291.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2938.06982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231840,301.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.532840371131897,301.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.5611065626144409,300.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.4144313931465149,300.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,0.5611065626144409,300.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3910217285156,0.9990000128746032,1.0,2.6616480350494385,298.3909912109375,284.95001220703125,300.5321655273437,289.47705078125,300.8080749511719,300.8879699707031,298.39093017578125,1.0,1.0,0.1423365920782089,0.1423365920782089,1.0,1.0,-5.689194679260254,0.5724636316299438,5.1167311668396,-0.7069757580757141,1.0,0.1500000059604644,0.0,295.6635437011719,410.0,13924.5791015625,0.0,13484.72265625,1.0,283.1499938964844,296.5671081542969,290.54254150390625,291.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2938.06982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231900,301.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3891906738281,0.9990000128746032,1.0,0.5328425168991089,301.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3891906738281,0.9990000128746032,1.0,0.5611088275909424,300.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3891906738281,0.9990000128746032,1.0,0.4144330620765686,300.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3891906738281,0.9990000128746032,1.0,0.5611088275909424,300.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3891906738281,0.9990000128746032,1.0,2.661658525466919,298.38916015625,284.95001220703125,300.5144958496094,289.48321533203125,300.8059387207031,300.8903503417969,298.3890991210937,1.0,1.0,0.1429315060377121,0.1429315060377121,1.0,1.0,-5.689217567443848,0.5782628059387207,5.110954761505127,-0.7011690735816956,1.0,0.1500000059604644,0.0,295.6688537597656,410.0,13922.97265625,0.0,13484.765625,1.0,283.1499938964844,296.5653991699219,290.5489196777344,291.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2940.33203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12231960,301.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.387451171875,0.9990000128746032,1.0,0.5328441262245178,301.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.387451171875,0.9990000128746032,1.0,0.5611104965209961,300.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.387451171875,0.9990000128746032,1.0,0.4144343137741089,300.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.387451171875,0.9990000128746032,1.0,0.5611104965209961,300.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.387451171875,0.9990000128746032,1.0,2.6616666316986084,298.3874206542969,284.95001220703125,300.49737548828125,289.4889831542969,300.8039245605469,300.8927001953125,298.3873596191406,1.0,1.0,0.1433937698602676,0.1433937698602676,1.0,1.0,-5.689235210418701,0.5828066468238831,5.106428146362305,-0.6966151595115662,1.0,0.1500000059604644,0.0,295.6733093261719,410.0,13921.4716796875,0.0,13484.7978515625,1.0,283.1499938964844,296.56378173828125,290.5549621582031,291.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2942.47705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232020,301.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.5328472256660461,301.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.5611137747764587,300.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.4144367277622223,300.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.5611137747764587,300.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,2.66168212890625,298.3843078613281,284.95001220703125,300.4650573730469,289.499267578125,300.80035400390625,300.8974609375,298.3842468261719,1.0,1.0,0.1443182826042175,0.1443182826042175,1.0,1.0,-5.689268589019775,0.5916118621826172,5.097656726837158,-0.6877908706665039,1.0,0.1500000059604644,0.0,295.6819152832031,410.0,13918.8505859375,0.0,13484.859375,1.0,283.1499938964844,296.5608215332031,290.5657958984375,291.4566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2946.323486328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232080,301.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.5328472256660461,301.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.5611137747764587,300.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.4144367277622223,300.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,0.5611137747764587,300.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38433837890625,0.9990000128746032,1.0,2.66168212890625,298.3843078613281,284.95001220703125,300.4650573730469,289.499267578125,300.80035400390625,300.8974609375,298.3842468261719,1.0,1.0,0.1443182826042175,0.1443182826042175,1.0,1.0,-5.689268589019775,0.5916118621826172,5.097656726837158,-0.6877908706665039,1.0,0.1500000059604644,0.0,295.6819152832031,410.0,13918.8505859375,0.0,13484.859375,1.0,283.1499938964844,296.5608215332031,290.5657958984375,291.4566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2946.323486328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232140,301.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.5328502655029297,301.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.5611169934272766,300.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.4144390821456909,300.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.5611169934272766,300.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,2.6616973876953125,298.3817749023437,284.95001220703125,300.4356994628906,289.5079040527344,300.7974548339844,300.9022521972656,298.3817138671875,1.0,1.0,0.1452427953481674,0.1452427953481674,1.0,1.0,-5.689301490783691,0.6002547740936279,5.089046478271484,-0.679129421710968,1.0,0.1500000059604644,0.0,295.6903076171875,410.0,13916.8232421875,0.0,13484.9208984375,1.0,283.1499938964844,296.55828857421875,290.5751342773437,291.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2949.6552734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232200,301.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.5328502655029297,301.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.5611169934272766,300.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.4144390821456909,300.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,0.5611169934272766,300.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3817749023437,0.9990000128746032,1.0,2.6616973876953125,298.3817749023437,284.95001220703125,300.4356994628906,289.5079040527344,300.7974548339844,300.9022521972656,298.3817138671875,1.0,1.0,0.1452427953481674,0.1452427953481674,1.0,1.0,-5.689301490783691,0.6002547740936279,5.089046478271484,-0.679129421710968,1.0,0.1500000059604644,0.0,295.6903076171875,410.0,13916.8232421875,0.0,13484.9208984375,1.0,283.1499938964844,296.55828857421875,290.5751342773437,291.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2949.6552734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232260,301.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.5328533053398132,301.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.5611201524734497,300.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.4144414663314819,300.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.5611201524734497,300.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,2.661712646484375,298.37994384765625,284.95001220703125,300.4097595214844,289.51483154296875,300.79541015625,300.9071350097656,298.3799133300781,1.0,1.0,0.1461836546659469,0.1461836546659469,1.0,1.0,-5.689334392547607,0.6088736057281494,5.080461025238037,-0.6704932451248169,1.0,0.1500000059604644,0.0,295.6985778808594,410.0,13915.50390625,0.0,13484.9814453125,1.0,283.1499938964844,296.55633544921875,290.5829467773437,291.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2952.449951171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232320,301.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.5328533053398132,301.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.5611201524734497,300.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.4144414663314819,300.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,0.5611201524734497,300.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.37994384765625,0.9990000128746032,1.0,2.661712646484375,298.37994384765625,284.95001220703125,300.4097595214844,289.51483154296875,300.79541015625,300.9071350097656,298.3799133300781,1.0,1.0,0.1461836546659469,0.1461836546659469,1.0,1.0,-5.689334392547607,0.6088736057281494,5.080461025238037,-0.6704932451248169,1.0,0.1500000059604644,0.0,295.6985778808594,410.0,13915.50390625,0.0,13484.9814453125,1.0,283.1499938964844,296.55633544921875,290.5829467773437,291.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2952.449951171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232380,301.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.532856285572052,301.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.5611233115196228,300.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.4144437909126282,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.5611233115196228,300.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,2.66172742843628,298.37890625,284.95001220703125,300.38775634765625,289.5200500488281,300.7943420410156,300.912109375,298.37890625,1.0,1.0,0.1471244990825653,0.1471244990825653,1.0,1.0,-5.689366817474365,0.6173182129859924,5.072048664093018,-0.6620326638221741,1.0,0.1500000059604644,0.0,295.7065734863281,410.0,13915.009765625,0.0,13485.0419921875,1.0,283.1499938964844,296.5550537109375,290.5891418457031,291.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2954.701171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232440,301.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.532856285572052,301.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.5611233115196228,300.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.4144437909126282,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,0.5611233115196228,300.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.9990000128746032,1.0,2.66172742843628,298.37890625,284.95001220703125,300.38775634765625,289.5200500488281,300.7943420410156,300.912109375,298.37890625,1.0,1.0,0.1471244990825653,0.1471244990825653,1.0,1.0,-5.689366817474365,0.6173182129859924,5.072048664093018,-0.6620326638221741,1.0,0.1500000059604644,0.0,295.7065734863281,410.0,13915.009765625,0.0,13485.0419921875,1.0,283.1499938964844,296.5550537109375,290.5891418457031,291.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2954.701171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232500,301.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3787536621094,0.9990000128746032,1.0,0.5328577756881714,301.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3787536621094,0.9990000128746032,1.0,0.5611249208450317,300.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3787536621094,0.9990000128746032,1.0,0.4144449234008789,300.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3787536621094,0.9990000128746032,1.0,0.5611249208450317,300.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3787536621094,0.9990000128746032,1.0,2.6617348194122314,298.3787536621094,284.95001220703125,300.3783569335937,289.5220031738281,300.794189453125,300.9146728515625,298.3787536621094,1.0,1.0,0.147594928741455,0.147594928741455,1.0,1.0,-5.689383029937744,0.621471643447876,5.067911148071289,-0.6578718423843384,1.0,0.1500000059604644,0.0,295.71044921875,410.0,13915.1015625,0.0,13485.0712890625,1.0,283.1499938964844,296.5547180175781,290.5916442871094,291.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2955.626953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232560,301.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3788146972656,0.9990000128746032,1.0,0.5328591465950012,301.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3788146972656,0.9990000128746032,1.0,0.5611263513565063,300.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3788146972656,0.9990000128746032,1.0,0.4144459962844848,300.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3788146972656,0.9990000128746032,1.0,0.5611263513565063,300.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3788146972656,0.9990000128746032,1.0,2.6617417335510254,298.3788146972656,284.95001220703125,300.3701171875,289.52349853515625,300.7943725585937,300.9172668457031,298.3788146972656,1.0,1.0,0.1480322331190109,0.1480322331190109,1.0,1.0,-5.68939733505249,0.6253090500831604,5.064088344573975,-0.6540268659591675,1.0,0.1500000059604644,0.0,295.7140808105469,410.0,13915.43359375,0.0,13485.0986328125,1.0,283.1499938964844,296.5545349121094,290.5937805175781,291.48663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2956.4248046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232620,301.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.5328618288040161,301.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.5611291527748108,300.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.414448082447052,300.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.5611291527748108,300.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,2.661755084991455,298.3797912597656,284.95001220703125,300.3573913574219,289.5251770019531,300.795654296875,300.9226379394531,298.3798217773437,1.0,1.0,0.1489068567752838,0.1489068567752838,1.0,1.0,-5.689426422119141,0.6328237652778625,5.056602478027344,-0.6464986801147461,1.0,0.1500000059604644,0.0,295.7210693359375,410.0,13916.8759765625,0.0,13485.15234375,1.0,283.1499938964844,296.554931640625,290.59674072265625,291.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2957.595947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232680,301.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.5328618288040161,301.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.5611291527748108,300.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.414448082447052,300.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,0.5611291527748108,300.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3797912597656,0.9990000128746032,1.0,2.661755084991455,298.3797912597656,284.95001220703125,300.3573913574219,289.5251770019531,300.795654296875,300.9226379394531,298.3798217773437,1.0,1.0,0.1489068567752838,0.1489068567752838,1.0,1.0,-5.689426422119141,0.6328237652778625,5.056602478027344,-0.6464986801147461,1.0,0.1500000059604644,0.0,295.7210693359375,410.0,13916.8759765625,0.0,13485.15234375,1.0,283.1499938964844,296.554931640625,290.59674072265625,291.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2957.595947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232740,301.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.5328644514083862,301.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.5611318945884705,300.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.4144501388072967,300.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.5611318945884705,300.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,2.6617681980133057,298.3819274902344,284.95001220703125,300.3500061035156,289.5249938964844,300.7983093261719,300.9282531738281,298.3819885253906,1.0,1.0,0.1497814804315567,0.1497814804315567,1.0,1.0,-5.689455032348633,0.6401708126068115,5.049283981323242,-0.6391404867172241,1.0,0.1500000059604644,0.0,295.7277526855469,410.0,13919.4638671875,0.0,13485.205078125,1.0,283.1499938964844,296.5562744140625,290.5980529785156,291.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2958.220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232800,301.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.5328644514083862,301.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.5611318945884705,300.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.4144501388072967,300.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,0.5611318945884705,300.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3819274902344,0.9990000128746032,1.0,2.6617681980133057,298.3819274902344,284.95001220703125,300.3500061035156,289.5249938964844,300.7983093261719,300.9282531738281,298.3819885253906,1.0,1.0,0.1497814804315567,0.1497814804315567,1.0,1.0,-5.689455032348633,0.6401708126068115,5.049283981323242,-0.6391404867172241,1.0,0.1500000059604644,0.0,295.7277526855469,410.0,13919.4638671875,0.0,13485.205078125,1.0,283.1499938964844,296.5562744140625,290.5980529785156,291.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2958.220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232860,301.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5328667163848877,301.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5611343383789062,300.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.4144518971443176,300.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5611343383789062,300.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,2.6617796421051025,298.385009765625,284.95001220703125,300.3462219238281,289.52294921875,300.802001953125,300.93408203125,298.38507080078125,1.0,1.0,0.150549441576004,0.150549441576004,1.0,1.0,-5.689479351043701,0.6465086936950684,5.042970657348633,-0.6327928304672241,1.0,0.1500000059604644,0.0,295.7334899902344,410.0,13922.744140625,0.0,13485.25,1.0,283.1499938964844,296.5585632324219,290.5977478027344,291.4923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2958.295654296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232920,301.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5328667163848877,301.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5611343383789062,300.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.4144518971443176,300.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,0.5611343383789062,300.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3849792480469,0.9990000128746032,1.0,2.6617796421051025,298.385009765625,284.95001220703125,300.3462219238281,289.52294921875,300.802001953125,300.93408203125,298.38507080078125,1.0,1.0,0.150549441576004,0.150549441576004,1.0,1.0,-5.689479351043701,0.6465086936950684,5.042970657348633,-0.6327928304672241,1.0,0.1500000059604644,0.0,295.7334899902344,410.0,13922.744140625,0.0,13485.25,1.0,283.1499938964844,296.5585632324219,290.5977478027344,291.4923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2958.295654296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12232980,301.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.5328689813613892,301.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.5611367225646973,300.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.4144536554813385,300.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.5611367225646973,300.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,2.6617908477783203,298.3885803222656,284.95001220703125,300.3438720703125,289.5190734863281,300.8061828613281,300.9401550292969,298.3886413574219,1.0,1.0,0.1513174176216125,0.1513174176216125,1.0,1.0,-5.689504146575928,0.6526837944984436,5.036819934844971,-0.6266114711761475,1.0,0.1500000059604644,0.0,295.73883056640625,410.0,13926.267578125,0.0,13485.2958984375,1.0,283.1499938964844,296.5614318847656,290.595703125,291.4908752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2957.774169921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233040,301.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.5328689813613892,301.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.5611367225646973,300.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.4144536554813385,300.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,0.5611367225646973,300.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3885498046875,0.9990000128746032,1.0,2.6617908477783203,298.3885803222656,284.95001220703125,300.3438720703125,289.5190734863281,300.8061828613281,300.9401550292969,298.3886413574219,1.0,1.0,0.1513174176216125,0.1513174176216125,1.0,1.0,-5.689504146575928,0.6526837944984436,5.036819934844971,-0.6266114711761475,1.0,0.1500000059604644,0.0,295.73883056640625,410.0,13926.267578125,0.0,13485.2958984375,1.0,283.1499938964844,296.5614318847656,290.595703125,291.4908752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2957.774169921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233100,301.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3905029296875,0.9990000128746032,1.0,0.5328701138496399,301.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3905029296875,0.9990000128746032,1.0,0.5611379146575928,300.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3905029296875,0.9990000128746032,1.0,0.4144545197486877,300.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3905029296875,0.9990000128746032,1.0,0.5611379146575928,300.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3905029296875,0.9990000128746032,1.0,2.6617965698242188,298.3905029296875,284.95001220703125,300.3431701660156,289.5165100097656,300.8084411621094,300.9432678222656,298.3905944824219,1.0,1.0,0.1517014056444168,0.1517014056444168,1.0,1.0,-5.689516067504883,0.6557202339172363,5.033795833587647,-0.6235730051994324,1.0,0.1500000059604644,0.0,295.7413635253906,410.0,13928.140625,0.0,13485.318359375,1.0,283.1499938964844,296.5630187988281,290.59405517578125,291.489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2957.291259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233160,301.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3925170898437,0.9990000128746032,1.0,0.5328713655471802,301.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3925170898437,0.9990000128746032,1.0,0.5611392259597778,300.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3925170898437,0.9990000128746032,1.0,0.4144555032253265,300.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3925170898437,0.9990000128746032,1.0,0.5611392259597778,300.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3925170898437,0.9990000128746032,1.0,2.6618027687072754,298.3925170898437,284.95001220703125,300.3428039550781,289.5135192871094,300.810791015625,300.9464111328125,298.3926086425781,1.0,1.0,0.1521252244710922,0.1521252244710922,1.0,1.0,-5.6895294189453125,0.659011960029602,5.030517578125,-0.6202804446220398,1.0,0.1500000059604644,0.0,295.7440185546875,410.0,13930.0859375,0.0,13485.34375,1.0,283.1499938964844,296.5647277832031,290.592041015625,291.48779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2956.6767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233220,301.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.532873809337616,301.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.5611417889595032,300.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.4144574403762817,300.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.5611417889595032,300.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,2.6618151664733887,298.3968505859375,284.95001220703125,300.34295654296875,289.5063781738281,300.8157958984375,300.95281982421875,298.3969421386719,1.0,1.0,0.152972862124443,0.152972862124443,1.0,1.0,-5.689556121826172,0.6655076742172241,5.024048805236816,-0.6137844324111938,1.0,0.1500000059604644,0.0,295.7491455078125,410.0,13934.1962890625,0.0,13485.392578125,1.0,283.1499938964844,296.5683288574219,290.58673095703125,291.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2954.9921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233280,301.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.532873809337616,301.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.5611417889595032,300.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.4144574403762817,300.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,0.5611417889595032,300.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3968200683594,0.9990000128746032,1.0,2.6618151664733887,298.3968505859375,284.95001220703125,300.34295654296875,289.5063781738281,300.8157958984375,300.95281982421875,298.3969421386719,1.0,1.0,0.152972862124443,0.152972862124443,1.0,1.0,-5.689556121826172,0.6655076742172241,5.024048805236816,-0.6137844324111938,1.0,0.1500000059604644,0.0,295.7491455078125,410.0,13934.1962890625,0.0,13485.392578125,1.0,283.1499938964844,296.5683288574219,290.58673095703125,291.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2954.9921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233340,301.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.5328762531280518,301.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.5611443519592285,300.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.4144593179225921,300.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.5611443519592285,300.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,2.661827325820923,298.40142822265625,284.95001220703125,300.3441467285156,289.49774169921875,300.8211364746094,300.9593505859375,298.4015197753906,1.0,1.0,0.1538204997777938,0.1538204997777938,1.0,1.0,-5.689582347869873,0.6718312501907349,5.017751216888428,-0.6074617505073547,1.0,0.1500000059604644,0.0,295.7540283203125,410.0,13938.533203125,0.0,13485.44140625,1.0,283.1499938964844,296.5722351074219,290.580078125,291.4768981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2952.825927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233400,301.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.5328762531280518,301.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.5611443519592285,300.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.4144593179225921,300.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,0.5611443519592285,300.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4013977050781,0.9990000128746032,1.0,2.661827325820923,298.40142822265625,284.95001220703125,300.3441467285156,289.49774169921875,300.8211364746094,300.9593505859375,298.4015197753906,1.0,1.0,0.1538204997777938,0.1538204997777938,1.0,1.0,-5.689582347869873,0.6718312501907349,5.017751216888428,-0.6074617505073547,1.0,0.1500000059604644,0.0,295.7540283203125,410.0,13938.533203125,0.0,13485.44140625,1.0,283.1499938964844,296.5722351074219,290.580078125,291.4768981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2952.825927734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233460,301.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.5328781604766846,301.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.5611463189125061,300.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.4144607782363891,300.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.5611463189125061,300.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,2.661836624145508,298.4062805175781,284.95001220703125,300.34625244140625,289.4877624511719,300.8267517089844,300.96600341796875,298.4064025878906,1.0,1.0,0.1544848978519439,0.1544848978519439,1.0,1.0,-5.689602375030518,0.6767078638076782,5.012894630432129,-0.6025847792625427,1.0,0.1500000059604644,0.0,295.7578430175781,410.0,13943.0966796875,0.0,13485.478515625,1.0,283.1499938964844,296.57635498046875,290.572021484375,291.4693298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2950.153076171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
