time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233520,301.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.5328781604766846,301.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.5611463189125061,300.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.4144607782363891,300.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,0.5611463189125061,300.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4062805175781,0.9990000128746032,1.0,2.661836624145508,298.4062805175781,284.95001220703125,300.34625244140625,289.4877624511719,300.8267517089844,300.96600341796875,298.4064025878906,1.0,1.0,0.1544848978519439,0.1544848978519439,1.0,1.0,-5.689602375030518,0.6767078638076782,5.012894630432129,-0.6025847792625427,1.0,0.1500000059604644,0.0,295.7578430175781,410.0,13943.0966796875,0.0,13485.478515625,1.0,283.1499938964844,296.57635498046875,290.572021484375,291.4693298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2950.153076171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233580,301.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.5328799486160278,301.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.5611482262611389,300.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.4144621789455414,300.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.5611482262611389,300.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,2.6618456840515137,298.411376953125,284.95001220703125,300.34918212890625,289.4765014648437,300.8326416015625,300.9727478027344,298.4114685058594,1.0,1.0,0.155149295926094,0.155149295926094,1.0,1.0,-5.689621925354004,0.68143230676651,5.008189678192139,-0.5978604555130005,1.0,0.1500000059604644,0.0,295.7615051269531,410.0,13947.841796875,0.0,13485.5146484375,1.0,283.1499938964844,296.5807189941406,290.5627136230469,291.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2947.01953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233640,301.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.5328799486160278,301.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.5611482262611389,300.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.4144621789455414,300.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,0.5611482262611389,300.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4113464355469,0.9990000128746032,1.0,2.6618456840515137,298.411376953125,284.95001220703125,300.34918212890625,289.4765014648437,300.8326416015625,300.9727478027344,298.4114685058594,1.0,1.0,0.155149295926094,0.155149295926094,1.0,1.0,-5.689621925354004,0.68143230676651,5.008189678192139,-0.5978604555130005,1.0,0.1500000059604644,0.0,295.7615051269531,410.0,13947.841796875,0.0,13485.5146484375,1.0,283.1499938964844,296.5807189941406,290.5627136230469,291.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2947.01953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233700,301.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4139709472656,0.9990000128746032,1.0,0.5328808426856995,301.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4139709472656,0.9990000128746032,1.0,0.5611491799354553,300.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4139709472656,0.9990000128746032,1.0,0.4144628643989563,300.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4139709472656,0.9990000128746032,1.0,0.5611491799354553,300.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4139709472656,0.9990000128746032,1.0,2.661849975585937,298.4139709472656,284.95001220703125,300.3509216308594,289.470458984375,300.835693359375,300.9761657714844,298.4140930175781,1.0,1.0,0.1554814875125885,0.1554814875125885,1.0,1.0,-5.689631462097168,0.6837533712387085,5.00587797164917,-0.5955394506454468,1.0,0.1500000059604644,0.0,295.7633056640625,410.0,13950.2763671875,0.0,13485.533203125,1.0,283.1499938964844,296.5829772949219,290.5575866699219,291.4555053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2945.295166015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233760,301.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4166259765625,0.9990000128746032,1.0,0.5328817963600159,301.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4166259765625,0.9990000128746032,1.0,0.5611501932144165,300.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4166259765625,0.9990000128746032,1.0,0.4144636392593384,300.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4166259765625,0.9990000128746032,1.0,0.5611501932144165,300.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4166259765625,0.9990000128746032,1.0,2.661854982376098,298.4166259765625,284.95001220703125,300.352783203125,289.464111328125,300.8387451171875,300.9795837402344,298.416748046875,1.0,1.0,0.1558575928211212,0.1558575928211212,1.0,1.0,-5.689641952514648,0.6863285899162292,5.0033135414123535,-0.5929647088050842,1.0,0.1500000059604644,0.0,295.7652587890625,410.0,13952.748046875,0.0,13485.552734375,1.0,283.1499938964844,296.58526611328125,290.5522155761719,291.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2943.473876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233820,301.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5328837633132935,301.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5611522197723389,301.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.4144651293754577,300.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5611522197723389,300.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,2.661864757537842,298.42205810546875,284.95001220703125,300.3569641113281,289.45068359375,300.84503173828125,300.9864807128906,298.42218017578125,1.0,1.0,0.1566098034381866,0.1566098034381866,1.0,1.0,-5.689662933349609,0.6914106011390686,4.9982523918151855,-0.5878828167915344,1.0,0.1500000059604644,0.0,295.7691955566406,410.0,13957.779296875,0.0,13485.591796875,1.0,283.1499938964844,296.5899658203125,290.5406494140625,291.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2939.537109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233880,301.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5328837633132935,301.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5611522197723389,301.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.4144651293754577,300.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5611522197723389,300.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,2.661864757537842,298.42205810546875,284.95001220703125,300.3569641113281,289.45068359375,300.84503173828125,300.9864807128906,298.42218017578125,1.0,1.0,0.1566098034381866,0.1566098034381866,1.0,1.0,-5.689662933349609,0.6914106011390686,4.9982523918151855,-0.5878828167915344,1.0,0.1500000059604644,0.0,295.7691955566406,410.0,13957.779296875,0.0,13485.591796875,1.0,283.1499938964844,296.5899658203125,290.5406494140625,291.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2939.537109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12233940,301.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.5328856706619263,301.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.561154305934906,301.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.4144666492938995,300.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.561154305934906,300.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,2.661874294281006,298.4276123046875,284.95001220703125,300.3615417480469,289.4363098144531,300.8514709472656,300.993408203125,298.427734375,1.0,1.0,0.157362014055252,0.157362014055252,1.0,1.0,-5.68968391418457,0.6963486075401306,4.993335247039795,-0.5829483866691589,1.0,0.1500000059604644,0.0,295.7727355957031,410.0,13962.912109375,0.0,13485.6298828125,1.0,283.1499938964844,296.5947570800781,290.5281677246094,291.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2935.264892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234000,301.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.5328856706619263,301.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.561154305934906,301.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.4144666492938995,300.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,0.561154305934906,300.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4276123046875,0.9990000128746032,1.0,2.661874294281006,298.4276123046875,284.95001220703125,300.3615417480469,289.4363098144531,300.8514709472656,300.993408203125,298.427734375,1.0,1.0,0.157362014055252,0.157362014055252,1.0,1.0,-5.68968391418457,0.6963486075401306,4.993335247039795,-0.5829483866691589,1.0,0.1500000059604644,0.0,295.7727355957031,410.0,13962.912109375,0.0,13485.6298828125,1.0,283.1499938964844,296.5947570800781,290.5281677246094,291.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2935.264892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234060,301.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.5328874588012695,301.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.561156153678894,301.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.4144680202007293,300.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.561156153678894,300.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,2.6618831157684326,298.43328857421875,284.95001220703125,300.3664245605469,289.4211120605469,300.8580017089844,301.0004272460937,298.43341064453125,1.0,1.0,0.1579883694648742,0.1579883694648742,1.0,1.0,-5.68970251083374,0.7003753185272217,4.989327430725098,-0.5789356827735901,1.0,0.1500000059604644,0.0,295.7748107910156,410.0,13968.111328125,0.0,13485.6650390625,1.0,283.1499938964844,296.5997009277344,290.5147705078125,291.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2930.664306640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234120,301.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.5328874588012695,301.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.561156153678894,301.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.4144680202007293,300.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,0.561156153678894,300.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4332580566406,0.9990000128746032,1.0,2.6618831157684326,298.43328857421875,284.95001220703125,300.3664245605469,289.4211120605469,300.8580017089844,301.0004272460937,298.43341064453125,1.0,1.0,0.1579883694648742,0.1579883694648742,1.0,1.0,-5.68970251083374,0.7003753185272217,4.989327430725098,-0.5789356827735901,1.0,0.1500000059604644,0.0,295.7748107910156,410.0,13968.111328125,0.0,13485.6650390625,1.0,283.1499938964844,296.5997009277344,290.5147705078125,291.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2930.664306640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234180,301.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.532889187335968,301.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.5611579418182373,301.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.4144693613052368,300.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.5611579418182373,300.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,2.6618916988372803,298.4389953613281,284.95001220703125,300.3715209960937,289.4052124023437,300.8645935058594,301.0074768066406,298.4391174316406,1.0,1.0,0.1586147397756576,0.1586147397756576,1.0,1.0,-5.68972110748291,0.7042739987373352,4.985446929931641,-0.5750511884689331,1.0,0.1500000059604644,0.0,295.7767333984375,410.0,13973.3564453125,0.0,13485.7001953125,1.0,283.1499938964844,296.60467529296875,290.50067138671875,291.3999328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2925.803466796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234240,301.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.532889187335968,301.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.5611579418182373,301.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.4144693613052368,300.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,0.5611579418182373,300.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.43896484375,0.9990000128746032,1.0,2.6618916988372803,298.4389953613281,284.95001220703125,300.3715209960937,289.4052124023437,300.8645935058594,301.0074768066406,298.4391174316406,1.0,1.0,0.1586147397756576,0.1586147397756576,1.0,1.0,-5.68972110748291,0.7042739987373352,4.985446929931641,-0.5750511884689331,1.0,0.1500000059604644,0.0,295.7767333984375,410.0,13973.3564453125,0.0,13485.7001953125,1.0,283.1499938964844,296.60467529296875,290.50067138671875,291.3999328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2925.803466796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234300,301.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4418334960937,0.9990000128746032,1.0,0.5328899025917053,301.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4418334960937,0.9990000128746032,1.0,0.5611587762832642,301.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4418334960937,0.9990000128746032,1.0,0.4144699573516845,300.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4418334960937,0.9990000128746032,1.0,0.5611587762832642,300.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4418334960937,0.9990000128746032,1.0,2.661895513534546,298.4418640136719,284.95001220703125,300.3740539550781,289.39703369140625,300.867919921875,301.010986328125,298.4419860839844,1.0,1.0,0.1589279174804687,0.1589279174804687,1.0,1.0,-5.6897292137146,0.7061845660209656,4.983544826507568,-0.5731432437896729,1.0,0.1500000059604644,0.0,295.77801513671875,410.0,13975.9853515625,0.0,13485.71484375,1.0,283.1499938964844,296.607177734375,290.49334716796875,291.3927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2923.2734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234360,301.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447326660156,0.9990000128746032,1.0,0.5328906178474426,301.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447326660156,0.9990000128746032,1.0,0.5611594915390015,301.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447326660156,0.9990000128746032,1.0,0.4144704639911651,300.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447326660156,0.9990000128746032,1.0,0.5611594915390015,300.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447326660156,0.9990000128746032,1.0,2.6618988513946533,298.4447326660156,284.95001220703125,300.3766174316406,289.3887023925781,300.8712463378906,301.0145263671875,298.4448547363281,1.0,1.0,0.1592362523078918,0.1592362523078918,1.0,1.0,-5.689736843109131,0.7080420851707458,4.98169469833374,-0.571283757686615,1.0,0.1500000059604644,0.0,295.7795715332031,410.0,13978.615234375,0.0,13485.728515625,1.0,283.1499938964844,296.6097106933594,290.4858703613281,291.3853454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2920.69580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234420,301.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.5328916311264038,301.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.5611605048179626,301.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.4144712388515472,300.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.5611605048179626,300.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,2.6619038581848145,298.45050048828125,284.95001220703125,300.3816833496094,289.3717346191406,300.8778686523437,301.0216369628906,298.4506225585937,1.0,1.0,0.1598529368638992,0.1598529368638992,1.0,1.0,-5.6897478103637695,0.7116771340370178,4.978070259094238,-0.5676259994506836,1.0,0.1500000059604644,0.0,295.7840576171875,410.0,13983.8642578125,0.0,13485.7490234375,1.0,283.1499938964844,296.61474609375,290.4705505371094,291.37017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2915.39599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234480,301.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.5328916311264038,301.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.5611605048179626,301.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.4144712388515472,300.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,0.5611605048179626,300.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4504699707031,0.9990000128746032,1.0,2.6619038581848145,298.45050048828125,284.95001220703125,300.3816833496094,289.3717346191406,300.8778686523437,301.0216369628906,298.4506225585937,1.0,1.0,0.1598529368638992,0.1598529368638992,1.0,1.0,-5.6897478103637695,0.7116771340370178,4.978070259094238,-0.5676259994506836,1.0,0.1500000059604644,0.0,295.7840576171875,410.0,13983.8642578125,0.0,13485.7490234375,1.0,283.1499938964844,296.61474609375,290.4705505371094,291.37017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2915.39599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234540,301.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.5328922867774963,301.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.5611612200737,301.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.4144717454910278,300.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.5611612200737,300.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,2.661907196044922,298.45623779296875,284.95001220703125,300.38653564453125,289.3543701171875,300.8844909667969,301.0287475585937,298.45635986328125,1.0,1.0,0.1604696214199066,0.1604696214199066,1.0,1.0,-5.689754962921143,0.7152101993560791,4.974544525146484,-0.5640515089035034,1.0,0.1500000059604644,0.0,295.7898254394531,410.0,13989.0771484375,0.0,13485.76171875,1.0,283.1499938964844,296.61981201171875,290.45477294921875,291.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2909.9287109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234600,301.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.5328922867774963,301.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.5611612200737,301.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.4144717454910278,300.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,0.5611612200737,300.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4562072753906,0.9990000128746032,1.0,2.661907196044922,298.45623779296875,284.95001220703125,300.38653564453125,289.3543701171875,300.8844909667969,301.0287475585937,298.45635986328125,1.0,1.0,0.1604696214199066,0.1604696214199066,1.0,1.0,-5.689754962921143,0.7152101993560791,4.974544525146484,-0.5640515089035034,1.0,0.1500000059604644,0.0,295.7898254394531,410.0,13989.0771484375,0.0,13485.76171875,1.0,283.1499938964844,296.61981201171875,290.45477294921875,291.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2909.9287109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234660,301.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.5328924655914307,301.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.5611613988876343,301.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.4144718945026397,300.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.5611613988876343,300.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,2.6619081497192383,298.4619140625,284.95001220703125,300.3910522460937,289.3367614746094,300.8910217285156,301.0358581542969,298.4620361328125,1.0,1.0,0.1610461771488189,0.1610461771488189,1.0,1.0,-5.689757347106934,0.7184272408485413,4.971330165863037,-0.5607719421386719,1.0,0.1500000059604644,0.0,295.7969665527344,410.0,13994.2216796875,0.0,13485.765625,1.0,283.1499938964844,296.62481689453125,290.43865966796875,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2904.341064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234720,301.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.5328924655914307,301.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.5611613988876343,301.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.4144718945026397,300.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,0.5611613988876343,300.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4618835449219,0.9990000128746032,1.0,2.6619081497192383,298.4619140625,284.95001220703125,300.3910522460937,289.3367614746094,300.8910217285156,301.0358581542969,298.4620361328125,1.0,1.0,0.1610461771488189,0.1610461771488189,1.0,1.0,-5.689757347106934,0.7184272408485413,4.971330165863037,-0.5607719421386719,1.0,0.1500000059604644,0.0,295.7969665527344,410.0,13994.2216796875,0.0,13485.765625,1.0,283.1499938964844,296.62481689453125,290.43865966796875,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2904.341064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234780,301.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.5328922867774963,301.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.5611612200737,301.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.4144717752933502,300.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.5611612200737,300.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,2.661907196044922,298.4674987792969,284.95001220703125,300.3951110839844,289.3190002441406,300.8974609375,301.04296875,298.4676208496094,1.0,1.0,0.1616227179765701,0.1616227179765701,1.0,1.0,-5.689755916595459,0.721546471118927,4.968209266662598,-0.5575709342956543,1.0,0.1500000059604644,0.0,295.805419921875,410.0,13999.2783203125,0.0,13485.76171875,1.0,283.1499938964844,296.6297607421875,290.42236328125,291.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2898.67333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234840,301.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.5328922867774963,301.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.5611612200737,301.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.4144717752933502,300.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,0.5611612200737,300.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4674987792969,0.9990000128746032,1.0,2.661907196044922,298.4674987792969,284.95001220703125,300.3951110839844,289.3190002441406,300.8974609375,301.04296875,298.4676208496094,1.0,1.0,0.1616227179765701,0.1616227179765701,1.0,1.0,-5.689755916595459,0.721546471118927,4.968209266662598,-0.5575709342956543,1.0,0.1500000059604644,0.0,295.805419921875,410.0,13999.2783203125,0.0,13485.76171875,1.0,283.1499938964844,296.6297607421875,290.42236328125,291.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2898.67333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234900,301.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4702453613281,0.9990000128746032,1.0,0.532892107963562,301.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4702453613281,0.9990000128746032,1.0,0.5611610412597656,301.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4702453613281,0.9990000128746032,1.0,0.4144716262817383,300.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4702453613281,0.9990000128746032,1.0,0.5611610412597656,300.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4702453613281,0.9990000128746032,1.0,2.661906242370605,298.47027587890625,284.95001220703125,300.3969421386719,289.31011962890625,300.900634765625,301.0465393066406,298.4703674316406,1.0,1.0,0.1619109958410263,0.1619109958410263,1.0,1.0,-5.689754009246826,0.7230721712112427,4.966681957244873,-0.5559996366500854,1.0,0.1500000059604644,0.0,295.8099975585937,410.0,14001.7626953125,0.0,13485.7587890625,1.0,283.1499938964844,296.6322021484375,290.41412353515625,291.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2895.81640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12234960,301.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47296142578125,0.9990000128746032,1.0,0.5328919291496277,301.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.47296142578125,0.9990000128746032,1.0,0.5611608624458313,301.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.47296142578125,0.9990000128746032,1.0,0.4144714772701263,300.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47296142578125,0.9990000128746032,1.0,0.5611608624458313,300.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47296142578125,0.9990000128746032,1.0,2.661905288696289,298.4729919433594,284.95001220703125,300.39862060546875,289.3012390136719,300.9037780761719,301.0500793457031,298.4731140136719,1.0,1.0,0.1622014045715332,0.1622014045715332,1.0,1.0,-5.689752578735352,0.7245855927467346,4.965167045593262,-0.5544400811195374,1.0,0.1500000059604644,0.0,295.8145751953125,410.0,14004.2158203125,0.0,13485.7548828125,1.0,283.1499938964844,296.6346130371094,290.4059143066406,291.30572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2892.953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235020,301.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.532891571521759,301.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.5611605048179626,301.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.4144712388515472,300.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.5611605048179626,300.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,2.6619038581848145,298.47833251953125,284.95001220703125,300.40142822265625,289.2835693359375,300.9099426269531,301.05718994140625,298.4784545898437,1.0,1.0,0.162782222032547,0.162782222032547,1.0,1.0,-5.689749240875244,0.7275449633598328,4.962204456329346,-0.5513930320739746,1.0,0.1500000059604644,0.0,295.8233642578125,410.0,14009.0146484375,0.0,13485.748046875,1.0,283.1499938964844,296.6393737792969,290.3894348144531,291.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2887.226806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235080,301.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.532891571521759,301.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.5611605048179626,301.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.4144712388515472,300.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,0.5611605048179626,300.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4783020019531,0.9990000128746032,1.0,2.6619038581848145,298.47833251953125,284.95001220703125,300.40142822265625,289.2835693359375,300.9099426269531,301.05718994140625,298.4784545898437,1.0,1.0,0.162782222032547,0.162782222032547,1.0,1.0,-5.689749240875244,0.7275449633598328,4.962204456329346,-0.5513930320739746,1.0,0.1500000059604644,0.0,295.8233642578125,410.0,14009.0146484375,0.0,13485.748046875,1.0,283.1499938964844,296.6393737792969,290.3894348144531,291.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2887.226806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235140,301.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.5328914523124695,301.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.5611603260040283,301.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.4144711196422577,300.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.5611603260040283,300.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,2.661903142929077,298.4835205078125,284.95001220703125,300.40338134765625,289.26611328125,300.9158630371094,301.06427001953125,298.4836120605469,1.0,1.0,0.1633630245923996,0.1633630245923996,1.0,1.0,-5.689748287200928,0.7304126620292664,4.959335803985596,-0.548451840877533,1.0,0.1500000059604644,0.0,295.8309936523437,410.0,14013.6376953125,0.0,13485.7451171875,1.0,283.1499938964844,296.6440124511719,290.37310791015625,291.2728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2881.531494140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235200,301.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.5328914523124695,301.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.5611603260040283,301.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.4144711196422577,300.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,0.5611603260040283,300.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4834899902344,0.9990000128746032,1.0,2.661903142929077,298.4835205078125,284.95001220703125,300.40338134765625,289.26611328125,300.9158630371094,301.06427001953125,298.4836120605469,1.0,1.0,0.1633630245923996,0.1633630245923996,1.0,1.0,-5.689748287200928,0.7304126620292664,4.959335803985596,-0.548451840877533,1.0,0.1500000059604644,0.0,295.8309936523437,410.0,14013.6376953125,0.0,13485.7451171875,1.0,283.1499938964844,296.6440124511719,290.37310791015625,291.2728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2881.531494140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235260,301.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.5328913331031799,301.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.5611602663993835,301.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.4144710600376129,300.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.5611602663993835,300.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,2.661902666091919,298.4884948730469,284.95001220703125,300.4044189453125,289.2490234375,300.9216003417969,301.0713195800781,298.48858642578125,1.0,1.0,0.1639325320720672,0.1639325320720672,1.0,1.0,-5.6897478103637695,0.7331362366676331,4.956611633300781,-0.5456604361534119,1.0,0.1500000059604644,0.0,295.838134765625,410.0,14018.0791015625,0.0,13485.7431640625,1.0,283.1499938964844,296.6484680175781,290.3569641113281,291.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2875.907958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235320,301.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.5328913331031799,301.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.5611602663993835,301.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.4144710600376129,300.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,0.5611602663993835,300.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.48846435546875,0.9990000128746032,1.0,2.661902666091919,298.4884948730469,284.95001220703125,300.4044189453125,289.2490234375,300.9216003417969,301.0713195800781,298.48858642578125,1.0,1.0,0.1639325320720672,0.1639325320720672,1.0,1.0,-5.6897478103637695,0.7331362366676331,4.956611633300781,-0.5456604361534119,1.0,0.1500000059604644,0.0,295.838134765625,410.0,14018.0791015625,0.0,13485.7431640625,1.0,283.1499938964844,296.6484680175781,290.3569641113281,291.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2875.907958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235380,301.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.5328912734985352,301.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.561160147190094,301.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.4144709706306457,300.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.561160147190094,300.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,2.6619021892547607,298.4932556152344,284.95001220703125,300.40435791015625,289.2323608398437,300.92706298828125,301.0783386230469,298.49334716796875,1.0,1.0,0.1645020395517349,0.1645020395517349,1.0,1.0,-5.689747333526611,0.7357684373855591,4.953979015350342,-0.5429630875587463,1.0,0.1500000059604644,0.0,295.844970703125,410.0,14022.2998046875,0.0,13485.7421875,1.0,283.1499938964844,296.6527404785156,290.3411560058594,291.2406311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2870.3896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235440,301.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.5328912734985352,301.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.561160147190094,301.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.4144709706306457,300.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,0.561160147190094,300.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.49322509765625,0.9990000128746032,1.0,2.6619021892547607,298.4932556152344,284.95001220703125,300.40435791015625,289.2323608398437,300.92706298828125,301.0783386230469,298.49334716796875,1.0,1.0,0.1645020395517349,0.1645020395517349,1.0,1.0,-5.689747333526611,0.7357684373855591,4.953979015350342,-0.5429630875587463,1.0,0.1500000059604644,0.0,295.844970703125,410.0,14022.2998046875,0.0,13485.7421875,1.0,283.1499938964844,296.6527404785156,290.3411560058594,291.2406311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2870.3896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235500,301.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4955139160156,0.9990000128746032,1.0,0.5328912138938904,301.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4955139160156,0.9990000128746032,1.0,0.561160147190094,301.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4955139160156,0.9990000128746032,1.0,0.4144709706306457,300.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4955139160156,0.9990000128746032,1.0,0.561160147190094,300.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4955139160156,0.9990000128746032,1.0,2.6619019508361816,298.4955444335937,284.95001220703125,300.40386962890625,289.2242431640625,300.9296569824219,301.08184814453125,298.4956359863281,1.0,1.0,0.1647867858409881,0.1647867858409881,1.0,1.0,-5.689747333526611,0.7370507717132568,4.952696323394775,-0.5416494011878967,1.0,0.1500000059604644,0.0,295.8482666015625,410.0,14024.3173828125,0.0,13485.7412109375,1.0,283.1499938964844,296.6548156738281,290.3334045410156,291.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2867.68798828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
