time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235560,301.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.49774169921875,0.9990000128746032,1.0,0.5328911542892456,301.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.49774169921875,0.9990000128746032,1.0,0.5611600279808044,301.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.49774169921875,0.9990000128746032,1.0,0.4144708812236786,300.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.49774169921875,0.9990000128746032,1.0,0.5611600279808044,300.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49774169921875,0.9990000128746032,1.0,2.6619014739990234,298.4977722167969,284.95001220703125,300.403076171875,289.2162780761719,300.93218994140625,301.0853576660156,298.49786376953125,1.0,1.0,0.1650295406579971,0.1650295406579971,1.0,1.0,-5.689746379852295,0.7381377816200256,4.951608657836914,-0.5405317544937134,1.0,0.1500000059604644,0.0,295.85137939453125,410.0,14026.2685546875,0.0,13485.7392578125,1.0,283.1499938964844,296.65679931640625,290.3258056640625,291.22509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2865.025146484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235620,301.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.5328909754753113,301.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.5611598491668701,301.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.414470762014389,300.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.5611598491668701,300.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,2.661900758743286,298.5019836425781,284.95001220703125,300.4004821777344,289.2008972167969,300.9370422363281,301.0923156738281,298.5020751953125,1.0,1.0,0.1655150651931762,0.1655150651931762,1.0,1.0,-5.68974494934082,0.7402387261390686,4.9495062828063965,-0.5383725166320801,1.0,0.1500000059604644,0.0,295.8572998046875,410.0,14029.9697265625,0.0,13485.7353515625,1.0,283.1499938964844,296.66064453125,290.3110046386719,291.2100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2859.85107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235680,301.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.5328909754753113,301.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.5611598491668701,301.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.414470762014389,300.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,0.5611598491668701,300.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.501953125,0.9990000128746032,1.0,2.661900758743286,298.5019836425781,284.95001220703125,300.4004821777344,289.2008972167969,300.9370422363281,301.0923156738281,298.5020751953125,1.0,1.0,0.1655150651931762,0.1655150651931762,1.0,1.0,-5.68974494934082,0.7402387261390686,4.9495062828063965,-0.5383725166320801,1.0,0.1500000059604644,0.0,295.8572998046875,410.0,14029.9697265625,0.0,13485.7353515625,1.0,283.1499938964844,296.66064453125,290.3110046386719,291.2100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2859.85107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235740,301.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.5328908562660217,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.5611597299575806,301.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.4144706428050995,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.5611597299575806,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,2.661900043487549,298.5058898925781,284.95001220703125,300.3964538574219,289.18634033203125,300.9414978027344,301.0992126464844,298.5059814453125,1.0,1.0,0.1660005748271942,0.1660005748271942,1.0,1.0,-5.689743995666504,0.74227374792099,4.947470188140869,-0.5362839698791504,1.0,0.1500000059604644,0.0,295.8628234863281,410.0,14033.3720703125,0.0,13485.7333984375,1.0,283.1499938964844,296.6642150878906,290.2968444824219,291.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2854.90087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235800,301.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.5328908562660217,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.5611597299575806,301.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.4144706428050995,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,0.5611597299575806,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5058898925781,0.9990000128746032,1.0,2.661900043487549,298.5058898925781,284.95001220703125,300.3964538574219,289.18634033203125,300.9414978027344,301.0992126464844,298.5059814453125,1.0,1.0,0.1660005748271942,0.1660005748271942,1.0,1.0,-5.689743995666504,0.74227374792099,4.947470188140869,-0.5362839698791504,1.0,0.1500000059604644,0.0,295.8628234863281,410.0,14033.3720703125,0.0,13485.7333984375,1.0,283.1499938964844,296.6642150878906,290.2968444824219,291.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2854.90087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235860,301.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.5328909158706665,301.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.5611597895622253,301.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.4144707024097442,300.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.5611597895622253,300.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,2.661900281906128,298.5094909667969,284.95001220703125,300.39080810546875,289.1726989746094,300.945556640625,301.1060791015625,298.5095520019531,1.0,1.0,0.1665521413087844,0.1665521413087844,1.0,1.0,-5.689744472503662,0.7444974780082703,4.945247173309326,-0.5340125560760498,1.0,0.1500000059604644,0.0,295.8680725097656,410.0,14036.4482421875,0.0,13485.734375,1.0,283.1499938964844,296.6675109863281,290.283447265625,291.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2850.2109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235920,301.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.5328909158706665,301.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.5611597895622253,301.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.4144707024097442,300.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,0.5611597895622253,300.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.50946044921875,0.9990000128746032,1.0,2.661900281906128,298.5094909667969,284.95001220703125,300.39080810546875,289.1726989746094,300.945556640625,301.1060791015625,298.5095520019531,1.0,1.0,0.1665521413087844,0.1665521413087844,1.0,1.0,-5.689744472503662,0.7444974780082703,4.945247173309326,-0.5340125560760498,1.0,0.1500000059604644,0.0,295.8680725097656,410.0,14036.4482421875,0.0,13485.734375,1.0,283.1499938964844,296.6675109863281,290.283447265625,291.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2850.2109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12235980,301.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.532891035079956,301.234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.5611599087715149,301.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.4144707918167114,300.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.5611599087715149,300.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,2.661900997161865,298.5126953125,284.95001220703125,300.38348388671875,289.16015625,300.9491577148437,301.11285400390625,298.51275634765625,1.0,1.0,0.1671037077903747,0.1671037077903747,1.0,1.0,-5.689746379852295,0.7466699481010437,4.943076133728027,-0.5317984223365784,1.0,0.1500000059604644,0.0,295.872802734375,410.0,14039.1630859375,0.0,13485.7373046875,1.0,283.1499938964844,296.67047119140625,290.27099609375,291.16925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2845.835205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236040,301.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.532891035079956,301.234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.5611599087715149,301.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.4144707918167114,300.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,0.5611599087715149,300.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5126647949219,0.9990000128746032,1.0,2.661900997161865,298.5126953125,284.95001220703125,300.38348388671875,289.16015625,300.9491577148437,301.11285400390625,298.51275634765625,1.0,1.0,0.1671037077903747,0.1671037077903747,1.0,1.0,-5.689746379852295,0.7466699481010437,4.943076133728027,-0.5317984223365784,1.0,0.1500000059604644,0.0,295.872802734375,410.0,14039.1630859375,0.0,13485.7373046875,1.0,283.1499938964844,296.67047119140625,290.27099609375,291.16925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2845.835205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236100,301.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5141296386719,0.9990000128746032,1.0,0.5328911542892456,301.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5141296386719,0.9990000128746032,1.0,0.5611600279808044,301.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5141296386719,0.9990000128746032,1.0,0.4144708812236786,300.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5141296386719,0.9990000128746032,1.0,0.5611600279808044,300.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5141296386719,0.9990000128746032,1.0,2.6619014739990234,298.51416015625,284.95001220703125,300.379150390625,289.154296875,300.9508056640625,301.1162109375,298.51422119140625,1.0,1.0,0.1673794835805893,0.1673794835805893,1.0,1.0,-5.689747333526611,0.7477559447288513,4.941991806030273,-0.5306940078735352,1.0,0.1500000059604644,0.0,295.875,410.0,14040.3876953125,0.0,13485.7392578125,1.0,283.1499938964844,296.6718444824219,290.2651062011719,291.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2843.764892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236160,301.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5155029296875,0.9990000128746032,1.0,0.5328912138938904,301.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5155029296875,0.9990000128746032,1.0,0.561160147190094,301.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5155029296875,0.9990000128746032,1.0,0.4144709408283233,300.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5155029296875,0.9990000128746032,1.0,0.561160147190094,300.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5155029296875,0.9990000128746032,1.0,2.6619019508361816,298.5155029296875,284.95001220703125,300.37432861328125,289.1487731933594,300.95233154296875,301.1195678710937,298.5155639648437,1.0,1.0,0.1676313877105713,0.1676313877105713,1.0,1.0,-5.689748764038086,0.7487543821334839,4.9409942626953125,-0.5296786427497864,1.0,0.1500000059604644,0.0,295.87701416015625,410.0,14041.509765625,0.0,13485.7412109375,1.0,283.1499938964844,296.6731262207031,290.25946044921875,291.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2841.777099609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236220,301.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.5328915119171143,301.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.5611604452133179,301.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.4144711792469024,300.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.5611604452133179,300.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,2.661903381347656,298.51788330078125,284.95001220703125,300.3631896972656,289.138671875,300.9549865722656,301.1261901855469,298.5179443359375,1.0,1.0,0.168135181069374,0.168135181069374,1.0,1.0,-5.689752101898193,0.750741183757782,4.939010620117188,-0.5276640057563782,1.0,0.1500000059604644,0.0,295.88055419921875,410.0,14043.4267578125,0.0,13485.74609375,1.0,283.1499938964844,296.6753845214844,290.2491149902344,291.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2838.128662109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236280,301.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.5328915119171143,301.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.5611604452133179,301.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.4144711792469024,300.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,0.5611604452133179,300.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51788330078125,0.9990000128746032,1.0,2.661903381347656,298.51788330078125,284.95001220703125,300.3631896972656,289.138671875,300.9549865722656,301.1261901855469,298.5179443359375,1.0,1.0,0.168135181069374,0.168135181069374,1.0,1.0,-5.689752101898193,0.750741183757782,4.939010620117188,-0.5276640057563782,1.0,0.1500000059604644,0.0,295.88055419921875,410.0,14043.4267578125,0.0,13485.74609375,1.0,283.1499938964844,296.6753845214844,290.2491149902344,291.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2838.128662109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236340,301.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.5328919291496277,301.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.5611608624458313,301.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.4144715070724487,300.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.5611608624458313,300.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,2.661905527114868,298.5198059082031,284.95001220703125,300.3500061035156,289.1300048828125,300.95709228515625,301.1326904296875,298.51983642578125,1.0,1.0,0.1686389744281768,0.1686389744281768,1.0,1.0,-5.689756393432617,0.7527303099632263,4.937026023864746,-0.5256546139717102,1.0,0.1500000059604644,0.0,295.8835754394531,410.0,14044.9150390625,0.0,13485.7548828125,1.0,283.1499938964844,296.6772766113281,290.23992919921875,291.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2834.88134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236400,301.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.5328919291496277,301.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.5611608624458313,301.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.4144715070724487,300.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,0.5611608624458313,300.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5198059082031,0.9990000128746032,1.0,2.661905527114868,298.5198059082031,284.95001220703125,300.3500061035156,289.1300048828125,300.95709228515625,301.1326904296875,298.51983642578125,1.0,1.0,0.1686389744281768,0.1686389744281768,1.0,1.0,-5.689756393432617,0.7527303099632263,4.937026023864746,-0.5256546139717102,1.0,0.1500000059604644,0.0,295.8835754394531,410.0,14044.9150390625,0.0,13485.7548828125,1.0,283.1499938964844,296.6772766113281,290.23992919921875,291.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2834.88134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236460,301.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.5328924059867859,301.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.5611613392829895,301.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.4144718647003174,300.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.5611613392829895,300.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,2.661907911300659,298.5213928222656,284.95001220703125,300.3355712890625,289.1218566894531,300.9588317871094,301.1391296386719,298.5214233398437,1.0,1.0,0.1691143065690994,0.1691143065690994,1.0,1.0,-5.689761638641357,0.7546127438545227,4.9351487159729,-0.5237573981285095,1.0,0.1500000059604644,0.0,295.8860778808594,410.0,14046.1728515625,0.0,13485.763671875,1.0,283.1499938964844,296.6788024902344,290.2316589355469,291.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2831.944580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236520,301.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.5328924059867859,301.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.5611613392829895,301.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.4144718647003174,300.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,0.5611613392829895,300.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5213623046875,0.9990000128746032,1.0,2.661907911300659,298.5213928222656,284.95001220703125,300.3355712890625,289.1218566894531,300.9588317871094,301.1391296386719,298.5214233398437,1.0,1.0,0.1691143065690994,0.1691143065690994,1.0,1.0,-5.689761638641357,0.7546127438545227,4.9351487159729,-0.5237573981285095,1.0,0.1500000059604644,0.0,295.8860778808594,410.0,14046.1728515625,0.0,13485.763671875,1.0,283.1499938964844,296.6788024902344,290.2316589355469,291.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2831.944580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236580,301.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.5328928828239441,301.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.5611618757247925,301.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.4144722521305084,300.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.5611618757247925,300.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,2.66191029548645,298.5228271484375,284.95001220703125,300.3209228515625,289.11328125,300.9604797363281,301.1454467773437,298.5228576660156,1.0,1.0,0.1695896387100219,0.1695896387100219,1.0,1.0,-5.689767360687256,0.7564935088157654,4.933273792266846,-0.5218647122383118,1.0,0.1500000059604644,0.0,295.8883972167969,410.0,14047.3955078125,0.0,13485.7744140625,1.0,283.1499938964844,296.6801452636719,290.2235107421875,291.1201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2829.060546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236640,301.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.5328928828239441,301.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.5611618757247925,301.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.4144722521305084,300.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,0.5611618757247925,300.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5228271484375,0.9990000128746032,1.0,2.66191029548645,298.5228271484375,284.95001220703125,300.3209228515625,289.11328125,300.9604797363281,301.1454467773437,298.5228576660156,1.0,1.0,0.1695896387100219,0.1695896387100219,1.0,1.0,-5.689767360687256,0.7564935088157654,4.933273792266846,-0.5218647122383118,1.0,0.1500000059604644,0.0,295.8883972167969,410.0,14047.3955078125,0.0,13485.7744140625,1.0,283.1499938964844,296.6801452636719,290.2235107421875,291.1201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2829.060546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236700,301.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52349853515625,0.9990000128746032,1.0,0.532893180847168,301.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.52349853515625,0.9990000128746032,1.0,0.5611621737480164,301.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52349853515625,0.9990000128746032,1.0,0.4144724607467651,300.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52349853515625,0.9990000128746032,1.0,0.5611621737480164,300.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.52349853515625,0.9990000128746032,1.0,2.661911725997925,298.52349853515625,284.95001220703125,300.3134765625,289.1088562011719,300.96124267578125,301.1485900878906,298.5235290527344,1.0,1.0,0.1698273122310638,0.1698273122310638,1.0,1.0,-5.689770221710205,0.757434606552124,4.932335376739502,-0.5209187269210815,1.0,0.1500000059604644,0.0,295.8894348144531,410.0,14047.984375,0.0,13485.779296875,1.0,283.1499938964844,296.6807556152344,290.2193908691406,291.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2827.601806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236760,301.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.524169921875,0.9990000128746032,1.0,0.5328934192657471,301.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.524169921875,0.9990000128746032,1.0,0.5611624121665955,301.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.524169921875,0.9990000128746032,1.0,0.4144726693630218,300.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.524169921875,0.9990000128746032,1.0,0.5611624121665955,300.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.524169921875,0.9990000128746032,1.0,2.6619129180908203,298.524169921875,284.95001220703125,300.3059997558594,289.1043395996094,300.96197509765625,301.1517333984375,298.5242004394531,1.0,1.0,0.170048639178276,0.170048639178276,1.0,1.0,-5.689773082733154,0.75831538438797,4.93145751953125,-0.5200335383415222,1.0,0.1500000059604644,0.0,295.89044189453125,410.0,14048.5595703125,0.0,13485.78515625,1.0,283.1499938964844,296.6813659667969,290.2152099609375,291.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2826.129150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236820,301.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.53289395570755,301.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.5611630082130432,301.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.4144730865955353,300.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.5611630082130432,300.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,2.661915779113769,298.5254211425781,284.95001220703125,300.2908630371094,289.0951232910156,300.9634094238281,301.157958984375,298.52545166015625,1.0,1.0,0.1704912930727005,0.1704912930727005,1.0,1.0,-5.689778804779053,0.7600704431533813,4.929708480834961,-0.518271803855896,1.0,0.1500000059604644,0.0,295.8922424316406,410.0,14049.658203125,0.0,13485.7958984375,1.0,283.1499938964844,296.6824951171875,290.20672607421875,291.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.119384765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236880,301.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.53289395570755,301.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.5611630082130432,301.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.4144730865955353,300.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,0.5611630082130432,300.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5254211425781,0.9990000128746032,1.0,2.661915779113769,298.5254211425781,284.95001220703125,300.2908630371094,289.0951232910156,300.9634094238281,301.157958984375,298.52545166015625,1.0,1.0,0.1704912930727005,0.1704912930727005,1.0,1.0,-5.689778804779053,0.7600704431533813,4.929708480834961,-0.518271803855896,1.0,0.1500000059604644,0.0,295.8922424316406,410.0,14049.658203125,0.0,13485.7958984375,1.0,283.1499938964844,296.6824951171875,290.20672607421875,291.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2823.119384765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12236940,301.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.5328945517539978,301.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.5611636638641357,301.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.4144735634326935,300.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.5611636638641357,300.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,2.6619186401367188,298.526611328125,284.95001220703125,300.2754821777344,289.085693359375,300.9647521972656,301.16412353515625,298.5266418457031,1.0,1.0,0.1709339469671249,0.1709339469671249,1.0,1.0,-5.689785480499268,0.7618269920349121,4.927958488464356,-0.5165113210678101,1.0,0.1500000059604644,0.0,295.89385986328125,410.0,14050.6884765625,0.0,13485.8076171875,1.0,283.1499938964844,296.6835632324219,290.1980285644531,291.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2820.0234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237000,301.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.5328945517539978,301.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.5611636638641357,301.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.4144735634326935,300.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,0.5611636638641357,300.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.526611328125,0.9990000128746032,1.0,2.6619186401367188,298.526611328125,284.95001220703125,300.2754821777344,289.085693359375,300.9647521972656,301.16412353515625,298.5266418457031,1.0,1.0,0.1709339469671249,0.1709339469671249,1.0,1.0,-5.689785480499268,0.7618269920349121,4.927958488464356,-0.5165113210678101,1.0,0.1500000059604644,0.0,295.89385986328125,410.0,14050.6884765625,0.0,13485.8076171875,1.0,283.1499938964844,296.6835632324219,290.1980285644531,291.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2820.0234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237060,301.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.5328952074050903,301.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.5611643195152283,301.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.4144740402698517,300.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.5611643195152283,300.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,2.661921739578247,298.5277099609375,284.95001220703125,300.2599182128906,289.0761108398437,300.9660339355469,301.1702575683594,298.5277404785156,1.0,1.0,0.1713674366474151,0.1713674366474151,1.0,1.0,-5.689792156219482,0.7635498642921448,4.926241874694824,-0.5147866606712341,1.0,0.1500000059604644,0.0,295.895263671875,410.0,14051.6630859375,0.0,13485.8203125,1.0,283.1499938964844,296.6845703125,290.18914794921875,291.0855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2816.86669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237120,301.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.5328952074050903,301.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.5611643195152283,301.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.4144740402698517,300.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,0.5611643195152283,300.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5277099609375,0.9990000128746032,1.0,2.661921739578247,298.5277099609375,284.95001220703125,300.2599182128906,289.0761108398437,300.9660339355469,301.1702575683594,298.5277404785156,1.0,1.0,0.1713674366474151,0.1713674366474151,1.0,1.0,-5.689792156219482,0.7635498642921448,4.926241874694824,-0.5147866606712341,1.0,0.1500000059604644,0.0,295.895263671875,410.0,14051.6630859375,0.0,13485.8203125,1.0,283.1499938964844,296.6845703125,290.18914794921875,291.0855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2816.86669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237180,301.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.5328958630561829,301.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.5611649751663208,301.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.4144745469093323,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.5611649751663208,300.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,2.6619250774383545,298.5287475585937,284.95001220703125,300.2441101074219,289.0664367675781,300.9672241210937,301.1763610839844,298.5287780761719,1.0,1.0,0.1718009114265442,0.1718009114265442,1.0,1.0,-5.689798831939697,0.7652731537818909,4.924525737762451,-0.5130642056465149,1.0,0.1500000059604644,0.0,295.896484375,410.0,14052.57421875,0.0,13485.8330078125,1.0,283.1499938964844,296.6855163574219,290.1801452636719,291.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2813.65625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237240,301.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.5328958630561829,301.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.5611649751663208,301.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.4144745469093323,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,0.5611649751663208,300.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.9990000128746032,1.0,2.6619250774383545,298.5287475585937,284.95001220703125,300.2441101074219,289.0664367675781,300.9672241210937,301.1763610839844,298.5287780761719,1.0,1.0,0.1718009114265442,0.1718009114265442,1.0,1.0,-5.689798831939697,0.7652731537818909,4.924525737762451,-0.5130642056465149,1.0,0.1500000059604644,0.0,295.896484375,410.0,14052.57421875,0.0,13485.8330078125,1.0,283.1499938964844,296.6855163574219,290.1801452636719,291.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2813.65625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237300,301.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292663574219,0.9990000128746032,1.0,0.5328961610794067,301.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292663574219,0.9990000128746032,1.0,0.5611653327941895,301.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292663574219,0.9990000128746032,1.0,0.4144748151302337,300.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292663574219,0.9990000128746032,1.0,0.5611653327941895,300.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5292663574219,0.9990000128746032,1.0,2.661926746368408,298.5292663574219,284.95001220703125,300.2361755371094,289.06158447265625,300.9677734375,301.17938232421875,298.5292663574219,1.0,1.0,0.1720176488161087,0.1720176488161087,1.0,1.0,-5.689802646636963,0.7661353945732117,4.9236674308776855,-0.5122030377388,1.0,0.1500000059604644,0.0,295.8970642089844,410.0,14053.0126953125,0.0,13485.83984375,1.0,283.1499938964844,296.6859741210937,290.17559814453125,291.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2812.040283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237360,301.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5297546386719,0.9990000128746032,1.0,0.5328965187072754,301.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5297546386719,0.9990000128746032,1.0,0.5611656904220581,301.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5297546386719,0.9990000128746032,1.0,0.4144750833511352,300.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5297546386719,0.9990000128746032,1.0,0.5611656904220581,300.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5297546386719,0.9990000128746032,1.0,2.661928415298462,298.5297546386719,284.95001220703125,300.2281494140625,289.0567626953125,300.96832275390625,301.1824035644531,298.5297546386719,1.0,1.0,0.1722314357757568,0.1722314357757568,1.0,1.0,-5.6898064613342285,0.7669869661331177,4.9228196144104,-0.5113531947135925,1.0,0.1500000059604644,0.0,295.8975524902344,410.0,14053.4365234375,0.0,13485.8466796875,1.0,283.1499938964844,296.6864318847656,290.17108154296875,291.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2810.420166015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237420,301.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.5328972339630127,301.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.5611664652824402,301.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.4144756495952606,300.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.5611664652824402,300.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,2.6619322299957275,298.5306701660156,284.95001220703125,300.2120056152344,289.047119140625,300.9693603515625,301.1884460449219,298.5306701660156,1.0,1.0,0.1726589947938919,0.1726589947938919,1.0,1.0,-5.68981409072876,0.7686898708343506,4.921124458312988,-0.5096554160118103,1.0,0.1500000059604644,0.0,295.8984375,410.0,14054.240234375,0.0,13485.861328125,1.0,283.1499938964844,296.687255859375,290.1619873046875,291.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2807.1767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237480,301.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.5328972339630127,301.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.5611664652824402,301.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.4144756495952606,300.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,0.5611664652824402,300.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5306701660156,0.9990000128746032,1.0,2.6619322299957275,298.5306701660156,284.95001220703125,300.2120056152344,289.047119140625,300.9693603515625,301.1884460449219,298.5306701660156,1.0,1.0,0.1726589947938919,0.1726589947938919,1.0,1.0,-5.68981409072876,0.7686898708343506,4.921124458312988,-0.5096554160118103,1.0,0.1500000059604644,0.0,295.8984375,410.0,14054.240234375,0.0,13485.861328125,1.0,283.1499938964844,296.687255859375,290.1619873046875,291.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2807.1767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237540,301.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.5328980088233948,301.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.5611672401428223,301.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.4144762456417084,300.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.5611672401428223,300.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,2.661935806274414,298.5315246582031,284.95001220703125,300.1956787109375,289.0375671386719,300.9703674316406,301.1944274902344,298.53155517578125,1.0,1.0,0.1730865687131881,0.1730865687131881,1.0,1.0,-5.689822196960449,0.7703942060470581,4.919427871704102,-0.5079580545425415,1.0,0.1500000059604644,0.0,295.8992004394531,410.0,14054.9990234375,0.0,13485.876953125,1.0,283.1499938964844,296.68804931640625,290.1529541015625,291.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2803.946044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
