time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237600,301.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.5328980088233948,301.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.5611672401428223,301.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.4144762456417084,300.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,0.5611672401428223,300.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315246582031,0.9990000128746032,1.0,2.661935806274414,298.5315246582031,284.95001220703125,300.1956787109375,289.0375671386719,300.9703674316406,301.1944274902344,298.53155517578125,1.0,1.0,0.1730865687131881,0.1730865687131881,1.0,1.0,-5.689822196960449,0.7703942060470581,4.919427871704102,-0.5079580545425415,1.0,0.1500000059604644,0.0,295.8992004394531,410.0,14054.9990234375,0.0,13485.876953125,1.0,283.1499938964844,296.68804931640625,290.1529541015625,291.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2803.946044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237660,301.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.5328987240791321,301.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.5611680150032043,301.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.4144768118858337,300.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.5611680150032043,300.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,2.66193962097168,298.5323486328125,284.95001220703125,300.17919921875,289.0282287597656,300.9712829589844,301.20037841796875,298.5323791503906,1.0,1.0,0.1734800636768341,0.1734800636768341,1.0,1.0,-5.689830303192139,0.7719684839248657,4.917861461639404,-0.5063926577568054,1.0,0.1500000059604644,0.0,295.8996887207031,410.0,14055.7060546875,0.0,13485.8916015625,1.0,283.1499938964844,296.68878173828125,290.1440124511719,291.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2800.75341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237720,301.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.5328987240791321,301.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.5611680150032043,301.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.4144768118858337,300.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,0.5611680150032043,300.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5323486328125,0.9990000128746032,1.0,2.66193962097168,298.5323486328125,284.95001220703125,300.17919921875,289.0282287597656,300.9712829589844,301.20037841796875,298.5323791503906,1.0,1.0,0.1734800636768341,0.1734800636768341,1.0,1.0,-5.689830303192139,0.7719684839248657,4.917861461639404,-0.5063926577568054,1.0,0.1500000059604644,0.0,295.8996887207031,410.0,14055.7060546875,0.0,13485.8916015625,1.0,283.1499938964844,296.68878173828125,290.1440124511719,291.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2800.75341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237780,301.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.5328994989395142,301.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.5611688494682312,301.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.4144774079322815,300.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.5611688494682312,300.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,2.6619434356689453,298.5331115722656,284.95001220703125,300.1625671386719,289.01910400390625,300.9721374511719,301.206298828125,298.5331115722656,1.0,1.0,0.17387355864048,0.17387355864048,1.0,1.0,-5.689838409423828,0.7735397219657898,4.916298389434815,-0.5048322081565857,1.0,0.1500000059604644,0.0,295.9000549316406,410.0,14056.3642578125,0.0,13485.9072265625,1.0,283.1499938964844,296.689453125,290.1352844238281,291.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2797.621337890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237840,301.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.5328994989395142,301.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.5611688494682312,301.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.4144774079322815,300.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,0.5611688494682312,300.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5331115722656,0.9990000128746032,1.0,2.6619434356689453,298.5331115722656,284.95001220703125,300.1625671386719,289.01910400390625,300.9721374511719,301.206298828125,298.5331115722656,1.0,1.0,0.17387355864048,0.17387355864048,1.0,1.0,-5.689838409423828,0.7735397219657898,4.916298389434815,-0.5048322081565857,1.0,0.1500000059604644,0.0,295.9000549316406,410.0,14056.3642578125,0.0,13485.9072265625,1.0,283.1499938964844,296.689453125,290.1352844238281,291.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2797.621337890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237900,301.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.533447265625,0.9990000128746032,1.0,0.5328999161720276,301.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.533447265625,0.9990000128746032,1.0,0.5611692667007446,301.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.533447265625,0.9990000128746032,1.0,0.4144777059555053,300.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.533447265625,0.9990000128746032,1.0,0.5611692667007446,300.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.533447265625,0.9990000128746032,1.0,2.661945343017578,298.5334777832031,284.95001220703125,300.1542053222656,289.0146789550781,300.9725341796875,301.209228515625,298.5334777832031,1.0,1.0,0.1740702986717224,0.1740702986717224,1.0,1.0,-5.689842700958252,0.7743257880210876,4.91551685333252,-0.5040522217750549,1.0,0.1500000059604644,0.0,295.90020751953125,410.0,14056.6748046875,0.0,13485.9150390625,1.0,283.1499938964844,296.6897888183594,290.1309814453125,291.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2796.0849609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12237960,301.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9990000128746032,1.0,0.5331211686134338,301.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9990000128746032,1.0,0.5614022612571716,301.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9990000128746032,1.0,0.4146498143672943,300.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9990000128746032,1.0,0.5614022612571716,300.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9990000128746032,1.0,2.663050651550293,298.5277709960937,284.95001220703125,300.14581298828125,289.01031494140625,300.9369201660156,301.2123107910156,298.52508544921875,1.0,1.0,0.3392562568187713,0.3392562568187713,0.800000011920929,1.0,-5.692224025726318,1.4891743659973145,4.203049659729004,0.2097433805465698,1.0,0.1500000059604644,0.0,296.2325744628906,410.0,14027.7001953125,0.0,13490.341796875,1.0,283.1499938964844,296.68963623046875,290.1267395019531,291.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2794.509765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238020,301.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.5330867171287537,301.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.5613660216331482,301.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.4146230220794678,300.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.5613660216331482,300.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,2.6628785133361816,298.2370910644531,284.95001220703125,300.12890625,289.0018920898437,300.5487670898437,301.2030944824219,298.2291259765625,1.0,1.0,0.6696281433105469,0.6696281433105469,0.4000000059604645,1.0,-5.691895484924316,3.4922804832458496,2.199614763259888,2.2101798057556152,1.0,0.1500000059604644,0.0,297.0113830566406,410.0,13599.779296875,0.0,13489.650390625,1.0,283.1499938964844,296.5558776855469,290.1146850585937,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2780.453369140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238080,301.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.5330867171287537,301.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.5613660216331482,301.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.4146230220794678,300.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,0.5613660216331482,300.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2386474609375,0.9990000128746032,1.0,2.6628785133361816,298.2370910644531,284.95001220703125,300.12890625,289.0018920898437,300.5487670898437,301.2030944824219,298.2291259765625,1.0,1.0,0.6696281433105469,0.6696281433105469,0.4000000059604645,1.0,-5.691895484924316,3.4922804832458496,2.199614763259888,2.2101798057556152,1.0,0.1500000059604644,0.0,297.0113830566406,410.0,13599.779296875,0.0,13489.650390625,1.0,283.1499938964844,296.5558776855469,290.1146850585937,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2780.453369140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238140,301.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.5319622755050659,301.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.5601818561553955,301.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.4137484133243561,300.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.5601818561553955,300.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,2.657261610031128,297.8320617675781,284.95001220703125,300.1119079589844,288.993896484375,300.11212158203125,301.1654663085937,297.8280334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679862022399902,0.0001238020777236,4.393156051635742,1.0,0.1500000059604644,0.0,298.3618469238281,410.0,13199.7919921875,0.0,13467.09375,1.0,283.1499938964844,296.2552795410156,290.0937194824219,290.9664611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.36279296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238200,301.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.5319622755050659,301.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.5601818561553955,301.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.4137484133243561,300.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,0.5601818561553955,300.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83306884765625,0.9990000128746032,1.0,2.657261610031128,297.8320617675781,284.95001220703125,300.1119079589844,288.993896484375,300.11212158203125,301.1654663085937,297.8280334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679862022399902,0.0001238020777236,4.393156051635742,1.0,0.1500000059604644,0.0,298.3618469238281,410.0,13199.7919921875,0.0,13467.09375,1.0,283.1499938964844,296.2552795410156,290.0937194824219,290.9664611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2752.36279296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238260,301.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.5319638848304749,301.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.560183584690094,301.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.4137496948242187,300.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.560183584690094,300.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,2.6572697162628174,297.7764892578125,284.95001220703125,300.09478759765625,288.98638916015625,300.094970703125,301.1219177246094,297.7759704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976940155029,2.596625199657865e-05,4.3932952880859375,1.0,0.1500000059604644,0.0,298.3666381835937,410.0,13339.78515625,0.0,13467.126953125,1.0,283.1499938964844,296.056640625,290.0706481933594,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2731.542724609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238320,301.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.5319638848304749,301.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.560183584690094,301.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.4137496948242187,300.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,0.560183584690094,300.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7765808105469,0.9990000128746032,1.0,2.6572697162628174,297.7764892578125,284.95001220703125,300.09478759765625,288.98638916015625,300.094970703125,301.1219177246094,297.7759704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976940155029,2.596625199657865e-05,4.3932952880859375,1.0,0.1500000059604644,0.0,298.3666381835937,410.0,13339.78515625,0.0,13467.126953125,1.0,283.1499938964844,296.056640625,290.0706481933594,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2731.542724609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238380,301.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7654724121094,0.9990000128746032,1.0,0.5319640636444092,301.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7654724121094,0.9990000128746032,1.0,0.5601837635040283,301.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7654724121094,0.9990000128746032,1.0,0.4137498140335083,300.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7654724121094,0.9990000128746032,1.0,0.5601837635040283,300.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7654724121094,0.9990000128746032,1.0,2.6572704315185547,297.765380859375,284.95001220703125,300.0851745605469,288.9824523925781,300.0853271484375,301.1056213378906,297.7650146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004119873047,5.679978370666504,2.5966222892748192e-05,4.393287658691406,1.0,0.1500000059604644,0.0,298.365966796875,410.0,13343.677734375,0.0,13467.1298828125,1.0,283.1499938964844,296.0294494628906,290.0611877441406,290.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2726.406494140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238440,301.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7581787109375,0.9990000128746032,1.0,0.5319641828536987,301.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7581787109375,0.9990000128746032,1.0,0.5601838827133179,301.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7581787109375,0.9990000128746032,1.0,0.4137499034404754,300.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7581787109375,0.9990000128746032,1.0,0.5601838827133179,300.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7581787109375,0.9990000128746032,1.0,2.657271146774292,297.75811767578125,284.95001220703125,300.0775756835937,288.9794921875,300.0777587890625,301.09552001953125,297.7577819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620288386476e-05,4.393281936645508,1.0,0.1500000059604644,0.0,298.36541748046875,410.0,13340.625,0.0,13467.1328125,1.0,283.1499938964844,296.0183410644531,290.0551147460937,290.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2723.478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238500,301.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75054931640625,0.9990000128746032,1.0,0.5319643020629883,301.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.75054931640625,0.9990000128746032,1.0,0.5601840019226074,301.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.75054931640625,0.9990000128746032,1.0,0.413750022649765,300.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75054931640625,0.9990000128746032,1.0,0.5601840019226074,300.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.75054931640625,0.9990000128746032,1.0,2.6572718620300293,297.75048828125,284.95001220703125,300.0689392089844,288.97625732421875,300.0691223144531,301.0866394042969,297.75018310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679981231689453,2.596618105599191e-05,4.393274784088135,1.0,0.1500000059604644,0.0,298.36474609375,410.0,13334.537109375,0.0,13467.1357421875,1.0,283.1499938964844,296.0103759765625,290.0494689941406,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2720.884033203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238560,301.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7430419921875,0.9990000128746032,1.0,0.5319644808769226,301.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7430419921875,0.9990000128746032,1.0,0.5601841807365417,301.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7430419921875,0.9990000128746032,1.0,0.4137501418590545,300.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7430419921875,0.9990000128746032,1.0,0.5601841807365417,300.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7430419921875,0.9990000128746032,1.0,2.6572725772857666,297.74298095703125,284.95001220703125,300.0602722167969,288.97320556640625,300.0604553222656,301.0796203613281,297.7426452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008888244629,5.679982662200928,2.5966157409129664e-05,4.393267154693604,1.0,0.1500000059604644,0.0,298.36407470703125,410.0,13327.931640625,0.0,13467.138671875,1.0,283.1499938964844,296.0033874511719,290.0446472167969,290.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2718.64697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238620,301.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.5319647789001465,301.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.5601845383644104,301.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.4137503802776336,300.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.5601845383644104,300.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,2.6572742462158203,297.7279968261719,284.95001220703125,300.0429077148437,288.96759033203125,300.0430908203125,301.0694885253906,297.7276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.1500000059604644,0.0,298.3626403808594,410.0,13314.3173828125,0.0,13467.14453125,1.0,283.1499938964844,295.99005126953125,290.0365295410156,290.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.793701171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238680,301.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.5319647789001465,301.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.5601845383644104,301.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.4137503802776336,300.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,0.5601845383644104,300.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.9990000128746032,1.0,2.6572742462158203,297.7279968261719,284.95001220703125,300.0429077148437,288.96759033203125,300.0430908203125,301.0694885253906,297.7276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.1500000059604644,0.0,298.3626403808594,410.0,13314.3173828125,0.0,13467.14453125,1.0,283.1499938964844,295.99005126953125,290.0365295410156,290.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.793701171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238740,301.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.5319651365280151,301.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.560184895992279,301.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.4137506484985351,300.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.560184895992279,300.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,2.657275915145874,297.71295166015625,284.95001220703125,300.0254821777344,288.9627685546875,300.0256652832031,301.0631103515625,297.712646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393233776092529,1.0,0.1500000059604644,0.0,298.3610534667969,410.0,13300.5615234375,0.0,13467.15234375,1.0,283.1499938964844,295.9768371582031,290.0298767089844,290.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2711.488525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238800,301.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.5319651365280151,301.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.560184895992279,301.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.4137506484985351,300.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,0.560184895992279,300.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7130126953125,0.9990000128746032,1.0,2.657275915145874,297.71295166015625,284.95001220703125,300.0254821777344,288.9627685546875,300.0256652832031,301.0631103515625,297.712646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393233776092529,1.0,0.1500000059604644,0.0,298.3610534667969,410.0,13300.5615234375,0.0,13467.15234375,1.0,283.1499938964844,295.9768371582031,290.0298767089844,290.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2711.488525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238860,301.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.5319655537605286,301.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.5601853728294373,301.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.4137509763240814,300.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.5601853728294373,300.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,2.657278060913086,297.6978759765625,284.95001220703125,300.00799560546875,288.9587707519531,300.0081787109375,301.0589904785156,297.69757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.5965982786146924e-05,4.393212795257568,1.0,0.1500000059604644,0.0,298.359130859375,410.0,13286.759765625,0.0,13467.1611328125,1.0,283.1499938964844,295.9635925292969,290.0242614746094,290.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.55615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238920,301.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.5319655537605286,301.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.5601853728294373,301.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.4137509763240814,300.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,0.5601853728294373,300.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6979675292969,0.9990000128746032,1.0,2.657278060913086,297.6978759765625,284.95001220703125,300.00799560546875,288.9587707519531,300.0081787109375,301.0589904785156,297.69757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.5965982786146924e-05,4.393212795257568,1.0,0.1500000059604644,0.0,298.359130859375,410.0,13286.759765625,0.0,13467.1611328125,1.0,283.1499938964844,295.9635925292969,290.0242614746094,290.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.55615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12238980,300.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5319660305976868,301.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601858496665955,301.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.4137513637542724,300.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601858496665955,300.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,2.657280445098877,297.6827697753906,284.95001220703125,299.990478515625,288.95562744140625,299.9906616210937,301.0563659667969,297.6824645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.1500000059604644,0.0,298.3569641113281,410.0,13272.9296875,0.0,13467.1708984375,1.0,283.1499938964844,295.9502868652344,290.0195617675781,290.8685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.9599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239040,300.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5319660305976868,301.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601858496665955,301.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.4137513637542724,300.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601858496665955,300.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,2.657280445098877,297.6827697753906,284.95001220703125,299.990478515625,288.95562744140625,299.9906616210937,301.0563659667969,297.6824645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.1500000059604644,0.0,298.3569641113281,410.0,13272.9296875,0.0,13467.1708984375,1.0,283.1499938964844,295.9502868652344,290.0195617675781,290.8685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.9599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239100,300.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.67529296875,0.9990000128746032,1.0,0.5319663286209106,301.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.67529296875,0.9990000128746032,1.0,0.5601861476898193,301.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.67529296875,0.9990000128746032,1.0,0.4137515723705292,300.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.67529296875,0.9990000128746032,1.0,0.5601861476898193,300.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.67529296875,0.9990000128746032,1.0,2.657281875610352,297.6752319335937,284.95001220703125,299.981689453125,288.9544372558594,299.9818725585937,301.055419921875,297.6748962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027961730957,5.680001735687256,2.5965864551835693e-05,4.393176555633545,1.0,0.1500000059604644,0.0,298.3558044433594,410.0,13266.005859375,0.0,13467.17578125,1.0,283.1499938964844,295.9436340332031,290.0175476074219,290.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2704.779541015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239160,300.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.667724609375,0.9990000128746032,1.0,0.5319665670394897,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.667724609375,0.9990000128746032,1.0,0.5601863861083984,301.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.667724609375,0.9990000128746032,1.0,0.4137517809867859,300.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.667724609375,0.9990000128746032,1.0,0.5601863861083984,300.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.667724609375,0.9990000128746032,1.0,2.657283067703247,297.6676330566406,284.95001220703125,299.972900390625,288.9534606933594,299.9730834960937,301.0546569824219,297.6673278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680004596710205,2.596582271507941e-05,4.393163681030273,1.0,0.1500000059604644,0.0,298.3546142578125,410.0,13259.078125,0.0,13467.1806640625,1.0,283.1499938964844,295.9369812011719,290.0157775878906,290.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2703.683349609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239220,300.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.5319671034812927,301.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.5601869821548462,301.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.4137521982192993,300.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.5601869821548462,300.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,2.6572859287261963,297.6524963378906,284.95001220703125,299.955322265625,288.9523010253906,299.9555053710937,301.05352783203125,297.65216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.1500000059604644,0.0,298.3521728515625,410.0,13245.21484375,0.0,13467.1923828125,1.0,283.1499938964844,295.92364501953125,290.0128479003906,290.8596496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2701.725830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239280,300.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.5319671034812927,301.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.5601869821548462,301.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.4137521982192993,300.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,0.5601869821548462,300.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6525573730469,0.9990000128746032,1.0,2.6572859287261963,297.6524963378906,284.95001220703125,299.955322265625,288.9523010253906,299.9555053710937,301.05352783203125,297.65216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.1500000059604644,0.0,298.3521728515625,410.0,13245.21484375,0.0,13467.1923828125,1.0,283.1499938964844,295.92364501953125,290.0128479003906,290.8596496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2701.725830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239340,300.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.5319676399230957,301.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.560187578201294,301.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.4137526154518127,300.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.560187578201294,300.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,2.6572885513305664,297.6373291015625,284.95001220703125,299.937744140625,288.95220947265625,299.9379272460937,301.0527038574219,297.6369934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565173007548e-05,4.393110275268555,1.0,0.1500000059604644,0.0,298.3497314453125,410.0,13231.34765625,0.0,13467.203125,1.0,283.1499938964844,295.9102783203125,290.010986328125,290.856689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2700.13916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239400,300.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.5319676399230957,301.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.560187578201294,301.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.4137526154518127,300.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,0.560187578201294,300.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.63739013671875,0.9990000128746032,1.0,2.6572885513305664,297.6373291015625,284.95001220703125,299.937744140625,288.95220947265625,299.9379272460937,301.0527038574219,297.6369934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565173007548e-05,4.393110275268555,1.0,0.1500000059604644,0.0,298.3497314453125,410.0,13231.34765625,0.0,13467.203125,1.0,283.1499938964844,295.9102783203125,290.010986328125,290.856689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2700.13916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239460,300.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5319681763648987,301.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5601881146430969,301.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.4137530028820038,300.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5601881146430969,300.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,2.6572911739349365,297.6221618652344,284.95001220703125,299.920166015625,288.9532775878906,299.9203186035156,301.0518493652344,297.6218566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.596556987555232e-05,4.39308500289917,1.0,0.1500000059604644,0.0,298.3474426269531,410.0,13217.4833984375,0.0,13467.212890625,1.0,283.1499938964844,295.8969421386719,290.0101013183594,290.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.8984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239520,300.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5319681763648987,301.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5601881146430969,301.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.4137530028820038,300.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5601881146430969,300.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,2.6572911739349365,297.6221618652344,284.95001220703125,299.920166015625,288.9532775878906,299.9203186035156,301.0518493652344,297.6218566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.596556987555232e-05,4.39308500289917,1.0,0.1500000059604644,0.0,298.3474426269531,410.0,13217.4833984375,0.0,13467.212890625,1.0,283.1499938964844,295.8969421386719,290.0101013183594,290.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.8984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239580,300.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.612548828125,0.9990000128746032,1.0,0.5319684743881226,301.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.612548828125,0.9990000128746032,1.0,0.5601884126663208,301.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.612548828125,0.9990000128746032,1.0,0.4137532413005829,300.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.612548828125,0.9990000128746032,1.0,0.5601884126663208,300.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.612548828125,0.9990000128746032,1.0,2.657292604446411,297.61248779296875,284.95001220703125,299.9089050292969,288.9545593261719,299.9090881347656,301.05126953125,297.6121520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.68002462387085,2.5965522581827827e-05,4.393069744110107,1.0,0.1500000059604644,0.0,298.3460693359375,410.0,13208.6171875,0.0,13467.2197265625,1.0,283.1499938964844,295.8883972167969,290.0101318359375,290.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.3212890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
