time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239640,300.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6070861816406,0.9990000128746032,1.0,0.5319686532020569,301.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6070861816406,0.9990000128746032,1.0,0.5601885914802551,301.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6070861816406,0.9990000128746032,1.0,0.4137533903121948,300.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6070861816406,0.9990000128746032,1.0,0.5601885914802551,300.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6070861816406,0.9990000128746032,1.0,2.6572935581207275,297.6070251464844,284.95001220703125,299.9025573730469,288.9555053710937,299.9027404785156,301.05096435546875,297.606689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052280426025,5.680026054382324,2.5965497115976177e-05,4.393061637878418,1.0,0.1500000059604644,0.0,298.3453369140625,410.0,13203.6328125,0.0,13467.22265625,1.0,283.1499938964844,295.8835754394531,290.0103454589844,290.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.062255859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239700,300.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.5319688320159912,301.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.5601888298988342,301.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.4137535393238067,300.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,0.5601888298988342,300.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5995178222656,0.9990000128746032,1.0,2.657294511795044,297.5994567871094,284.95001220703125,299.893798828125,288.95709228515625,299.8939819335937,301.0505676269531,297.59912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054187774658,5.680028438568115,2.596546255517751e-05,4.393051624298096,1.0,0.1500000059604644,0.0,298.3443908691406,410.0,13196.71484375,0.0,13467.2265625,1.0,283.1499938964844,295.8769226074219,290.01092529296875,290.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2697.810546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239760,300.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,0.5319690704345703,301.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,0.5601890087127686,301.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,0.4137536883354187,300.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,0.5601890087127686,300.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,2.6572954654693604,297.5918884277344,284.95001220703125,299.885009765625,288.9590148925781,299.8851928710937,301.0502014160156,297.591552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056571960449,5.680030345916748,2.596543163235765e-05,4.393041610717773,1.0,0.1500000059604644,0.0,298.343505859375,410.0,13189.802734375,0.0,13467.23046875,1.0,283.1499938964844,295.8702392578125,290.01177978515625,290.8542175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2697.653076171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239820,300.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.5319693684577942,301.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.5601893663406372,301.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.4137539565563202,300.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.5601893663406372,300.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,2.657297134399414,297.5767822265625,284.95001220703125,299.86749267578125,288.9638366699219,299.86767578125,301.0494689941406,297.57647705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.3930253982543945,1.0,0.1500000059604644,0.0,298.3420104980469,410.0,13176.001953125,0.0,13467.2373046875,1.0,283.1499938964844,295.85693359375,290.014404296875,290.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2697.67919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239880,300.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.5319693684577942,301.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.5601893663406372,301.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.4137539565563202,300.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,0.5601893663406372,300.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57684326171875,0.9990000128746032,1.0,2.657297134399414,297.5767822265625,284.95001220703125,299.86749267578125,288.9638366699219,299.86767578125,301.0494689941406,297.57647705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.3930253982543945,1.0,0.1500000059604644,0.0,298.3420104980469,410.0,13176.001953125,0.0,13467.2373046875,1.0,283.1499938964844,295.85693359375,290.014404296875,290.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2697.67919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12239940,300.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.5319696664810181,301.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.5601896643638611,301.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.4137541651725769,300.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.5601896643638611,300.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,2.6572985649108887,297.56170654296875,284.95001220703125,299.8500061035156,288.9700622558594,299.8501892089844,301.0487670898437,297.5614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.1500000059604644,0.0,298.3407592773437,410.0,13162.240234375,0.0,13467.2431640625,1.0,283.1499938964844,295.8436279296875,290.0182189941406,290.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.1259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240000,300.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.5319696664810181,301.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.5601896643638611,301.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.4137541651725769,300.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,0.5601896643638611,300.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5617980957031,0.9990000128746032,1.0,2.6572985649108887,297.56170654296875,284.95001220703125,299.8500061035156,288.9700622558594,299.8501892089844,301.0487670898437,297.5614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.1500000059604644,0.0,298.3407592773437,410.0,13162.240234375,0.0,13467.2431640625,1.0,283.1499938964844,295.8436279296875,290.0182189941406,290.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.1259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240060,300.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.5319699645042419,301.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.5601900219917297,301.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.4137544333934784,300.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.5601900219917297,300.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,2.6573002338409424,297.5467529296875,284.95001220703125,299.8326721191406,288.97705078125,299.83282470703125,301.0481262207031,297.54644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.68004035949707,2.596528429421596e-05,4.392995834350586,1.0,0.1500000059604644,0.0,298.3392944335937,410.0,13148.619140625,0.0,13467.25,1.0,283.1499938964844,295.83038330078125,290.0231628417969,290.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.990478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240120,300.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.5319699645042419,301.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.5601900219917297,301.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.4137544333934784,300.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,0.5601900219917297,300.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5468139648437,0.9990000128746032,1.0,2.6573002338409424,297.5467529296875,284.95001220703125,299.8326721191406,288.97705078125,299.83282470703125,301.0481262207031,297.54644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.68004035949707,2.596528429421596e-05,4.392995834350586,1.0,0.1500000059604644,0.0,298.3392944335937,410.0,13148.619140625,0.0,13467.25,1.0,283.1499938964844,295.83038330078125,290.0231628417969,290.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2698.990478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240180,300.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.5319704413414001,301.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.5601904988288879,301.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.413754791021347,300.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.5601904988288879,300.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,2.6573023796081543,297.5319519042969,284.95001220703125,299.8155212402344,288.984130859375,299.8157043457031,301.0475158691406,297.5316467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680045127868652,2.5965213353629224e-05,4.39297342300415,1.0,0.1500000059604644,0.0,298.3372802734375,410.0,13135.189453125,0.0,13467.2587890625,1.0,283.1499938964844,295.8172912597656,290.02862548828125,290.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2700.059326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240240,300.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.5319704413414001,301.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.5601904988288879,301.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.413754791021347,300.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,0.5601904988288879,300.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.9990000128746032,1.0,2.6573023796081543,297.5319519042969,284.95001220703125,299.8155212402344,288.984130859375,299.8157043457031,301.0475158691406,297.5316467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680045127868652,2.5965213353629224e-05,4.39297342300415,1.0,0.1500000059604644,0.0,298.3372802734375,410.0,13135.189453125,0.0,13467.2587890625,1.0,283.1499938964844,295.8172912597656,290.02862548828125,290.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2700.059326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240300,300.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.5319706797599792,301.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.560190737247467,301.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.4137549698352813,300.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.560190737247467,300.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,2.657303810119629,297.5246276855469,284.95001220703125,299.8070373535156,288.9877319335937,299.8072204589844,301.0472106933594,297.5243225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800737380981445,5.680047512054443,2.5965171516872942e-05,4.392961025238037,1.0,0.1500000059604644,0.0,298.33612060546875,410.0,13128.52734375,0.0,13467.263671875,1.0,283.1499938964844,295.810791015625,290.0314636230469,290.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2700.643310546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240360,300.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.51739501953125,0.9990000128746032,1.0,0.5319709777832031,301.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.51739501953125,0.9990000128746032,1.0,0.5601910352706909,301.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.51739501953125,0.9990000128746032,1.0,0.4137551784515381,300.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.51739501953125,0.9990000128746032,1.0,0.5601910352706909,300.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.51739501953125,0.9990000128746032,1.0,2.6573050022125244,297.517333984375,284.95001220703125,299.798583984375,288.9913330078125,299.7987365722656,301.0469055175781,297.5170288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680076599121094,5.680050373077393,2.596512968011666e-05,4.392947673797607,1.0,0.1500000059604644,0.0,298.3348999023437,410.0,13121.8837890625,0.0,13467.26953125,1.0,283.1499938964844,295.8043212890625,290.03436279296875,290.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2701.244873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240420,300.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.5319715142250061,301.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.5601916313171387,301.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.4137556254863739,300.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.5601916313171387,300.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,2.6573078632354736,297.5028076171875,284.95001220703125,299.78173828125,288.9985656738281,299.78192138671875,301.0462951660156,297.50250244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680082321166992,5.680056571960449,2.5965038730646484e-05,4.392919063568115,1.0,0.1500000059604644,0.0,298.33233642578125,410.0,13108.666015625,0.0,13467.28125,1.0,283.1499938964844,295.7914733886719,290.0402526855469,290.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2702.492919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240480,300.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.5319715142250061,301.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.5601916313171387,301.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.4137556254863739,300.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,0.5601916313171387,300.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5028686523437,0.9990000128746032,1.0,2.6573078632354736,297.5028076171875,284.95001220703125,299.78173828125,288.9985656738281,299.78192138671875,301.0462951660156,297.50250244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680082321166992,5.680056571960449,2.5965038730646484e-05,4.392919063568115,1.0,0.1500000059604644,0.0,298.33233642578125,410.0,13108.666015625,0.0,13467.28125,1.0,283.1499938964844,295.7914733886719,290.0402526855469,290.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2702.492919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240540,300.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.5319721698760986,301.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.5601922869682312,301.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.4137561321258545,300.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.5601922869682312,300.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,2.657310962677002,297.4883728027344,284.95001220703125,299.7649841308594,289.005859375,299.7651672363281,301.04571533203125,297.4880676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680088996887207,5.680062770843506,2.596494050521869e-05,4.392889022827148,1.0,0.1500000059604644,0.0,298.3295593261719,410.0,13095.501953125,0.0,13467.2939453125,1.0,283.1499938964844,295.7787170410156,290.0462341308594,290.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2703.779296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240600,300.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.5319721698760986,301.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.5601922869682312,301.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.4137561321258545,300.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,0.5601922869682312,300.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4884338378906,0.9990000128746032,1.0,2.657310962677002,297.4883728027344,284.95001220703125,299.7649841308594,289.005859375,299.7651672363281,301.04571533203125,297.4880676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680088996887207,5.680062770843506,2.596494050521869e-05,4.392889022827148,1.0,0.1500000059604644,0.0,298.3295593261719,410.0,13095.501953125,0.0,13467.2939453125,1.0,283.1499938964844,295.7787170410156,290.0462341308594,290.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2703.779296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240660,300.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5319728255271912,301.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5601930022239685,301.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.4137566685676574,300.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5601930022239685,300.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,2.6573145389556885,297.4739990234375,284.95001220703125,299.748291015625,289.0131225585937,299.7484436035156,301.04510498046875,297.47369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009614944458,5.680069923400879,2.596483136585448e-05,4.392855167388916,1.0,0.1500000059604644,0.0,298.3264465332031,410.0,13082.3564453125,0.0,13467.3076171875,1.0,283.1499938964844,295.7660217285156,290.05224609375,290.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240720,300.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5319728255271912,301.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5601930022239685,301.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.4137566685676574,300.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5601930022239685,300.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,2.6573145389556885,297.4739990234375,284.95001220703125,299.748291015625,289.0131225585937,299.7484436035156,301.04510498046875,297.47369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009614944458,5.680069923400879,2.596483136585448e-05,4.392855167388916,1.0,0.1500000059604644,0.0,298.3264465332031,410.0,13082.3564453125,0.0,13467.3076171875,1.0,283.1499938964844,295.7660217285156,290.05224609375,290.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240780,300.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4637145996094,0.9990000128746032,1.0,0.5319734215736389,301.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4637145996094,0.9990000128746032,1.0,0.5601935982704163,301.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4637145996094,0.9990000128746032,1.0,0.4137570858001709,300.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4637145996094,0.9990000128746032,1.0,0.5601935982704163,300.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4637145996094,0.9990000128746032,1.0,2.6573173999786377,297.4636535644531,284.95001220703125,299.7362670898437,289.018310546875,299.7364196777344,301.044677734375,297.4633178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680101871490479,5.680076122283936,2.5964742235373706e-05,4.392827033996582,1.0,0.1500000059604644,0.0,298.32391357421875,410.0,13072.88671875,0.0,13467.318359375,1.0,283.1499938964844,295.75689697265625,290.0565795898437,290.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2706.02587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240840,300.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4596862792969,0.9990000128746032,1.0,0.531973659992218,301.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4596862792969,0.9990000128746032,1.0,0.5601938962936401,301.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4596862792969,0.9990000128746032,1.0,0.4137572944164276,300.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4596862792969,0.9990000128746032,1.0,0.5601938962936401,300.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4596862792969,0.9990000128746032,1.0,2.657318592071533,297.4596252441406,284.95001220703125,299.7315673828125,289.0203552246094,299.73175048828125,301.04449462890625,297.45928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801042556762695,5.680078506469727,2.596470403659623e-05,4.392815113067627,1.0,0.1500000059604644,0.0,298.32281494140625,410.0,13069.19921875,0.0,13467.3232421875,1.0,283.1499938964844,295.7533569335937,290.0582580566406,290.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2706.3916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240900,300.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,1.0,0.5319741368293762,301.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,1.0,0.5601943731307983,301.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,1.0,0.4137576520442962,300.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,1.0,0.5601943731307983,300.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,1.0,2.657320976257324,297.4524230957031,284.95001220703125,299.72320556640625,289.02392578125,299.723388671875,301.0441589355469,297.4520874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083274841309,2.596462763904128e-05,4.392791748046875,1.0,0.1500000059604644,0.0,298.3206787109375,410.0,13062.603515625,0.0,13467.3330078125,1.0,283.1499938964844,295.7470092773437,290.0612487792969,290.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2707.04150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12240960,300.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4452514648437,0.9990000128746032,1.0,0.5319746732711792,301.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4452514648437,0.9990000128746032,1.0,0.5601949095726013,301.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4452514648437,0.9990000128746032,1.0,0.4137580692768097,300.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4452514648437,0.9990000128746032,1.0,0.5601949095726013,300.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4452514648437,0.9990000128746032,1.0,2.6573235988616943,297.4451904296875,284.95001220703125,299.71484375,289.0274963378906,299.7149963378906,301.0438232421875,297.44488525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68011474609375,5.680088996887207,2.596454396552872e-05,4.392765522003174,1.0,0.1500000059604644,0.0,298.3182983398437,410.0,13055.994140625,0.0,13467.34375,1.0,283.1499938964844,295.7406616210937,290.0642395019531,290.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2707.6875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241020,300.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.5319758057594299,301.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.5601961612701416,301.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.4137589633464813,300.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.5601961612701416,300.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,2.6573293209075928,297.43072509765625,284.95001220703125,299.697998046875,289.0345764160156,299.6981811523437,301.04315185546875,297.430419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680127143859863,5.680100917816162,2.596436024759896e-05,4.3927083015441895,1.0,0.1500000059604644,0.0,298.3130798339844,410.0,13042.70703125,0.0,13467.3671875,1.0,283.1499938964844,295.7279357910156,290.0701599121094,290.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.95947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241080,300.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.5319758057594299,301.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.5601961612701416,301.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.4137589633464813,300.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,0.5601961612701416,300.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4307861328125,0.9990000128746032,1.0,2.6573293209075928,297.43072509765625,284.95001220703125,299.697998046875,289.0345764160156,299.6981811523437,301.04315185546875,297.430419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680127143859863,5.680100917816162,2.596436024759896e-05,4.3927083015441895,1.0,0.1500000059604644,0.0,298.3130798339844,410.0,13042.70703125,0.0,13467.3671875,1.0,283.1499938964844,295.7279357910156,290.0701599121094,290.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2708.95947265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241140,300.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.5319770574569702,301.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.5601974725723267,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.4137599170207977,300.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.5601974725723267,300.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,2.6573355197906494,297.4161376953125,284.95001220703125,299.6810302734375,289.0415344238281,299.68121337890625,301.0423889160156,297.41583251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113792419434,2.596416925371159e-05,4.392648220062256,1.0,0.1500000059604644,0.0,298.3076171875,410.0,13029.306640625,0.0,13467.3916015625,1.0,283.1499938964844,295.7151184082031,290.0759582519531,290.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2710.18896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241200,300.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.5319770574569702,301.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.5601974725723267,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.4137599170207977,300.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,0.5601974725723267,300.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.41619873046875,0.9990000128746032,1.0,2.6573355197906494,297.4161376953125,284.95001220703125,299.6810302734375,289.0415344238281,299.68121337890625,301.0423889160156,297.41583251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113792419434,2.596416925371159e-05,4.392648220062256,1.0,0.1500000059604644,0.0,298.3076171875,410.0,13029.306640625,0.0,13467.3916015625,1.0,283.1499938964844,295.7151184082031,290.0759582519531,290.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2710.18896484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241260,300.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.5319783091545105,301.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.5601987838745117,301.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.4137609004974365,300.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.5601987838745117,300.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,2.657341718673706,297.40142822265625,284.95001220703125,299.6639099121094,289.0483093261719,299.6640930175781,301.0415954589844,297.401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.1500000059604644,0.0,298.3020324707031,410.0,13015.7646484375,0.0,13467.4169921875,1.0,283.1499938964844,295.70220947265625,290.0816650390625,290.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2711.3671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241320,300.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.5319783091545105,301.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.5601987838745117,301.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.4137609004974365,300.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,0.5601987838745117,300.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4014892578125,0.9990000128746032,1.0,2.657341718673706,297.40142822265625,284.95001220703125,299.6639099121094,289.0483093261719,299.6640930175781,301.0415954589844,297.401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.1500000059604644,0.0,298.3020324707031,410.0,13015.7646484375,0.0,13467.4169921875,1.0,283.1499938964844,295.70220947265625,290.0816650390625,290.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2711.3671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241380,300.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.5319795608520508,301.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.5602000951766968,301.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.4137618839740753,300.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.5602000951766968,300.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,2.657348155975342,297.38653564453125,284.95001220703125,299.6465759277344,289.0549011230469,299.6467590332031,301.04071044921875,297.3861999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680165767669678,5.680140018463135,2.596377089503221e-05,4.392524719238281,1.0,0.1500000059604644,0.0,298.2963562011719,410.0,13002.0361328125,0.0,13467.4423828125,1.0,283.1499938964844,295.68914794921875,290.0871887207031,290.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2712.479736328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241440,300.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.5319795608520508,301.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.5602000951766968,301.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.4137618839740753,300.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,0.5602000951766968,300.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3865966796875,0.9990000128746032,1.0,2.657348155975342,297.38653564453125,284.95001220703125,299.6465759277344,289.0549011230469,299.6467590332031,301.04071044921875,297.3861999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680165767669678,5.680140018463135,2.596377089503221e-05,4.392524719238281,1.0,0.1500000059604644,0.0,298.2963562011719,410.0,13002.0361328125,0.0,13467.4423828125,1.0,283.1499938964844,295.68914794921875,290.0871887207031,290.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2712.479736328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241500,300.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3790588378906,0.9990000128746032,1.0,0.5319802165031433,301.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3790588378906,0.9990000128746032,1.0,0.5602007508277893,301.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3790588378906,0.9990000128746032,1.0,0.4137623608112335,300.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3790588378906,0.9990000128746032,1.0,0.5602007508277893,300.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3790588378906,0.9990000128746032,1.0,2.65735125541687,297.3789978027344,284.95001220703125,299.6378173828125,289.0581359863281,299.6379699707031,301.0402526855469,297.3786926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.392493724822998,1.0,0.1500000059604644,0.0,298.29351806640625,410.0,12995.091796875,0.0,13467.455078125,1.0,283.1499938964844,295.6825561523437,290.0898742675781,290.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2713.0048828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241560,300.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3714904785156,0.9990000128746032,1.0,0.5319808125495911,301.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3714904785156,0.9990000128746032,1.0,0.5602014064788818,301.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3714904785156,0.9990000128746032,1.0,0.4137628674507141,300.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3714904785156,0.9990000128746032,1.0,0.5602014064788818,300.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3714904785156,0.9990000128746032,1.0,2.6573543548583984,297.3714294433594,284.95001220703125,299.62896728515625,289.061279296875,299.629150390625,301.0397644042969,297.37109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179119110107,5.680152893066406,2.5963572625187226e-05,4.392462730407715,1.0,0.1500000059604644,0.0,298.2906799316406,410.0,12988.09375,0.0,13467.4677734375,1.0,283.1499938964844,295.6759338378906,290.092529296875,290.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2713.509521484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241620,300.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.5319820642471313,301.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.5602027177810669,301.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.4137638211250305,300.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.5602027177810669,300.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,2.657360553741455,297.3560791015625,284.95001220703125,299.611083984375,289.0674133300781,299.6112670898437,301.0386962890625,297.3557434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680165767669678,2.5963376174331643e-05,4.392402172088623,1.0,0.1500000059604644,0.0,298.2851257324219,410.0,12973.9072265625,0.0,13467.4931640625,1.0,283.1499938964844,295.6624755859375,290.0976257324219,290.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.44677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241680,300.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.5319820642471313,301.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.5602027177810669,301.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.4137638211250305,300.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,0.5602027177810669,300.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.35614013671875,0.9990000128746032,1.0,2.657360553741455,297.3560791015625,284.95001220703125,299.611083984375,289.0674133300781,299.6112670898437,301.0386962890625,297.3557434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680165767669678,2.5963376174331643e-05,4.392402172088623,1.0,0.1500000059604644,0.0,298.2851257324219,410.0,12973.9072265625,0.0,13467.4931640625,1.0,283.1499938964844,295.6624755859375,290.0976257324219,290.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.44677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
