time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241740,300.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.5319832563400269,301.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.5602039694786072,301.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.4137647449970245,300.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.5602039694786072,300.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,2.6573665142059326,297.3404235839844,284.95001220703125,299.5928649902344,289.0732727050781,299.5930480957031,301.0375366210937,297.340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.1500000059604644,0.0,298.2797546386719,410.0,12959.435546875,0.0,13467.5166015625,1.0,283.1499938964844,295.6488342285156,290.1024780273437,290.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.275390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241800,300.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.5319832563400269,301.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.5602039694786072,301.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.4137647449970245,300.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,0.5602039694786072,300.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3404846191406,0.9990000128746032,1.0,2.6573665142059326,297.3404235839844,284.95001220703125,299.5928649902344,289.0732727050781,299.5930480957031,301.0375366210937,297.340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.1500000059604644,0.0,298.2797546386719,410.0,12959.435546875,0.0,13467.5166015625,1.0,283.1499938964844,295.6488342285156,290.1024780273437,290.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.275390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241860,300.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.5319843888282776,301.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.5602051615715027,301.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.4137656390666961,300.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.5602051615715027,300.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,2.657372236251831,297.324462890625,284.95001220703125,299.5742492675781,289.07879638671875,299.5744323730469,301.0362548828125,297.3241271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.1500000059604644,0.0,298.274658203125,410.0,12944.6533203125,0.0,13467.5400390625,1.0,283.1499938964844,295.6348876953125,290.1070251464844,290.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.985107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241920,300.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.5319843888282776,301.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.5602051615715027,301.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.4137656390666961,300.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,0.5602051615715027,300.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3245544433594,0.9990000128746032,1.0,2.657372236251831,297.324462890625,284.95001220703125,299.5742492675781,289.07879638671875,299.5744323730469,301.0362548828125,297.3241271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.1500000059604644,0.0,298.274658203125,410.0,12944.6533203125,0.0,13467.5400390625,1.0,283.1499938964844,295.6348876953125,290.1070251464844,290.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.985107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12241980,300.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3115234375,0.9990000128746032,1.0,0.5319852828979492,300.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3115234375,0.9990000128746032,1.0,0.5602061152458191,301.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3115234375,0.9990000128746032,1.0,0.4137663245201111,300.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3115234375,0.9990000128746032,1.0,0.5602061152458191,300.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3115234375,0.9990000128746032,1.0,2.657376527786255,297.3114318847656,284.95001220703125,299.5590515136719,289.0829772949219,299.5592346191406,301.03515625,297.31109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680225372314453,5.680199146270752,2.596287231426686e-05,4.392244815826416,1.0,0.1500000059604644,0.0,298.27081298828125,410.0,12932.5751953125,0.0,13467.5576171875,1.0,283.1499938964844,295.62353515625,290.1104431152344,290.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.454345703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242040,300.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.9990000128746032,1.0,0.5319854617118835,300.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.9990000128746032,1.0,0.5602062940597534,301.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.9990000128746032,1.0,0.413766473531723,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.9990000128746032,1.0,0.5602062940597534,300.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.9990000128746032,1.0,2.657377481460572,297.3081359863281,284.95001220703125,299.5552062988281,289.083984375,299.5553894042969,301.03485107421875,297.30780029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227279663086,5.680201530456543,2.59628395724576e-05,4.392234802246094,1.0,0.1500000059604644,0.0,298.2698669433594,410.0,12929.5166015625,0.0,13467.5615234375,1.0,283.1499938964844,295.62066650390625,290.1112670898437,290.940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.55615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242100,300.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2999267578125,0.9990000128746032,1.0,0.5319859385490417,300.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2999267578125,0.9990000128746032,1.0,0.5602068305015564,301.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2999267578125,0.9990000128746032,1.0,0.413766860961914,300.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2999267578125,0.9990000128746032,1.0,0.5602068305015564,300.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2999267578125,0.9990000128746032,1.0,2.6573801040649414,297.29986572265625,284.95001220703125,299.5455322265625,289.0864562988281,299.54571533203125,301.0341186523437,297.29949951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.596275953692384e-05,4.392210006713867,1.0,0.1500000059604644,0.0,298.26763916015625,410.0,12921.818359375,0.0,13467.5712890625,1.0,283.1499938964844,295.6134338378906,290.11328125,290.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.792236328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242160,300.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.29150390625,0.9990000128746032,1.0,0.5319864153862,300.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29150390625,0.9990000128746032,1.0,0.5602073073387146,301.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.29150390625,0.9990000128746032,1.0,0.4137672185897827,300.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.29150390625,0.9990000128746032,1.0,0.5602073073387146,300.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.29150390625,0.9990000128746032,1.0,2.6573824882507324,297.2914428710937,284.95001220703125,299.53570556640625,289.0888061523437,299.535888671875,301.0333251953125,297.29107666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237770080566,5.680211544036865,2.596268495835829e-05,4.392186641693115,1.0,0.1500000059604644,0.0,298.2655029296875,410.0,12913.99609375,0.0,13467.5810546875,1.0,283.1499938964844,295.6061096191406,290.1151733398437,290.9433898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.980224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242220,300.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.5319873094558716,300.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.560208261013031,301.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.4137679040431976,300.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.560208261013031,300.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,2.657386779785156,297.2742919921875,284.95001220703125,299.5157165527344,289.0932312011719,299.5158996582031,301.0316162109375,297.27392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246829986572,5.680220603942871,2.596254853415303e-05,4.392143726348877,1.0,0.1500000059604644,0.0,298.2615966796875,410.0,12898.083984375,0.0,13467.5986328125,1.0,283.1499938964844,295.5911560058594,290.11865234375,290.9461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.242919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242280,300.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.5319873094558716,300.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.560208261013031,301.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.4137679040431976,300.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,0.560208261013031,300.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2743530273437,0.9990000128746032,1.0,2.657386779785156,297.2742919921875,284.95001220703125,299.5157165527344,289.0932312011719,299.5158996582031,301.0316162109375,297.27392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246829986572,5.680220603942871,2.596254853415303e-05,4.392143726348877,1.0,0.1500000059604644,0.0,298.2615966796875,410.0,12898.083984375,0.0,13467.5986328125,1.0,283.1499938964844,295.5911560058594,290.11865234375,290.9461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.242919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242340,300.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.5319880843162537,300.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.5602090358734131,301.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.4137685000896454,300.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.5602090358734131,300.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,2.657390594482422,297.2566833496094,284.95001220703125,299.4951477050781,289.0971984863281,299.4953308105469,301.02978515625,297.2562866210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.680228233337402,2.59624302998418e-05,4.392107009887695,1.0,0.1500000059604644,0.0,298.2582397460937,410.0,12881.69921875,0.0,13467.61328125,1.0,283.1499938964844,295.5758361816406,290.1217346191406,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.32861328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242400,300.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.5319880843162537,300.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.5602090358734131,301.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.4137685000896454,300.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,0.5602090358734131,300.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2567443847656,0.9990000128746032,1.0,2.657390594482422,297.2566833496094,284.95001220703125,299.4951477050781,289.0971984863281,299.4953308105469,301.02978515625,297.2562866210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.680228233337402,2.59624302998418e-05,4.392107009887695,1.0,0.1500000059604644,0.0,298.2582397460937,410.0,12881.69921875,0.0,13467.61328125,1.0,283.1499938964844,295.5758361816406,290.1217346191406,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.32861328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242460,300.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.5319886803627014,300.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.5602096915245056,301.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.4137689769268036,300.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.5602096915245056,300.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,2.657393455505371,297.238525390625,284.95001220703125,299.4739990234375,289.1006774902344,299.47418212890625,301.0277404785156,297.2381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.596233389340341e-05,4.3920769691467285,1.0,0.1500000059604644,0.0,298.2555236816406,410.0,12864.8310546875,0.0,13467.6259765625,1.0,283.1499938964844,295.5600891113281,290.1243591308594,290.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.214599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242520,300.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.5319886803627014,300.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.5602096915245056,301.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.4137689769268036,300.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,0.5602096915245056,300.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2386169433594,0.9990000128746032,1.0,2.657393455505371,297.238525390625,284.95001220703125,299.4739990234375,289.1006774902344,299.47418212890625,301.0277404785156,297.2381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.596233389340341e-05,4.3920769691467285,1.0,0.1500000059604644,0.0,298.2555236816406,410.0,12864.8310546875,0.0,13467.6259765625,1.0,283.1499938964844,295.5600891113281,290.1243591308594,290.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2717.214599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242580,300.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.5319891571998596,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.5602101683616638,301.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.4137693345546722,300.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.5602101683616638,300.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,2.657395839691162,297.21990966796875,284.95001220703125,299.45220947265625,289.1036682128906,299.4524230957031,301.0255432128906,297.219482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802659034729,5.680239677429199,2.5962259314837866e-05,4.392054080963135,1.0,0.1500000059604644,0.0,298.2533874511719,410.0,12847.474609375,0.0,13467.634765625,1.0,283.1499938964844,295.5438842773437,290.12652587890625,290.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.91064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242640,300.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.5319891571998596,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.5602101683616638,301.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.4137693345546722,300.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,0.5602101683616638,300.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.219970703125,0.9990000128746032,1.0,2.657395839691162,297.21990966796875,284.95001220703125,299.45220947265625,289.1036682128906,299.4524230957031,301.0255432128906,297.219482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802659034729,5.680239677429199,2.5962259314837866e-05,4.392054080963135,1.0,0.1500000059604644,0.0,298.2533874511719,410.0,12847.474609375,0.0,13467.634765625,1.0,283.1499938964844,295.5438842773437,290.12652587890625,290.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.91064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242700,300.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.21044921875,0.9990000128746032,1.0,0.531989336013794,300.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21044921875,0.9990000128746032,1.0,0.5602103471755981,301.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.21044921875,0.9990000128746032,1.0,0.4137694835662842,300.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21044921875,0.9990000128746032,1.0,0.5602103471755981,300.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.21044921875,0.9990000128746032,1.0,2.6573967933654785,297.2103576660156,284.95001220703125,299.4410705566406,289.10498046875,299.4412841796875,301.0243530273437,297.2099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267333984375,5.680241584777832,2.596223021100741e-05,4.392045021057129,1.0,0.1500000059604644,0.0,298.2525939941406,410.0,12838.5869140625,0.0,13467.638671875,1.0,283.1499938964844,295.5356140136719,290.12744140625,290.9523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.68359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242760,300.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007141113281,0.9990000128746032,1.0,0.5319894552230835,300.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007141113281,0.9990000128746032,1.0,0.5602105259895325,301.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007141113281,0.9990000128746032,1.0,0.4137695729732513,300.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007141113281,0.9990000128746032,1.0,0.5602105259895325,300.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007141113281,0.9990000128746032,1.0,2.657397508621216,297.2006530761719,284.95001220703125,299.42974853515625,289.10614013671875,299.4299621582031,301.02313232421875,297.2002258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680243015289307,2.596221020212397e-05,4.392038822174072,1.0,0.1500000059604644,0.0,298.25201416015625,410.0,12829.52734375,0.0,13467.6416015625,1.0,283.1499938964844,295.5271911621094,290.1281433105469,290.95263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2716.38232421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242820,300.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.531989574432373,300.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.560210645198822,301.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.4137696921825409,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.560210645198822,300.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,2.657398223876953,297.1808166503906,284.95001220703125,299.4065856933594,289.1080322265625,299.40679931640625,301.0205078125,297.18035888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680244445800781,2.5962186555261724e-05,4.392031669616699,1.0,0.1500000059604644,0.0,298.2513427734375,410.0,12811.0419921875,0.0,13467.64453125,1.0,283.1499938964844,295.50994873046875,290.1292419433594,290.952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.62353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242880,300.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.531989574432373,300.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.560210645198822,301.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.4137696921825409,300.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,0.560210645198822,300.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1808776855469,0.9990000128746032,1.0,2.657398223876953,297.1808166503906,284.95001220703125,299.4065856933594,289.1080322265625,299.40679931640625,301.0205078125,297.18035888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680244445800781,2.5962186555261724e-05,4.392031669616699,1.0,0.1500000059604644,0.0,298.2513427734375,410.0,12811.0419921875,0.0,13467.64453125,1.0,283.1499938964844,295.50994873046875,290.1292419433594,290.952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2715.62353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12242940,300.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.531989574432373,300.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.560210645198822,301.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.4137696623802185,300.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.560210645198822,300.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,2.657397985458374,297.1603088378906,284.95001220703125,299.38262939453125,289.1093139648437,299.3828430175781,301.0176696777344,297.15985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219201222993e-05,4.392033100128174,1.0,0.1500000059604644,0.0,298.25146484375,410.0,12791.921875,0.0,13467.6435546875,1.0,283.1499938964844,295.4921569824219,290.1297302246094,290.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.61328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243000,300.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.531989574432373,300.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.560210645198822,301.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.4137696623802185,300.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,0.560210645198822,300.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1603698730469,0.9990000128746032,1.0,2.657397985458374,297.1603088378906,284.95001220703125,299.38262939453125,289.1093139648437,299.3828430175781,301.0176696777344,297.15985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219201222993e-05,4.392033100128174,1.0,0.1500000059604644,0.0,298.25146484375,410.0,12791.921875,0.0,13467.6435546875,1.0,283.1499938964844,295.4921569824219,290.1297302246094,290.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2714.61328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243060,300.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.531989336013794,300.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.5602104067802429,301.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.4137695133686065,300.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.5602104067802429,300.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,2.6573970317840576,297.1391296386719,284.95001220703125,299.3578796386719,289.1099853515625,299.3581237792969,301.0145874023437,297.138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267810821533,5.68024206161499,2.59622247540392e-05,4.392043113708496,1.0,0.1500000059604644,0.0,298.2524108886719,410.0,12772.169921875,0.0,13467.6396484375,1.0,283.1499938964844,295.4737854003906,290.129638671875,290.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2713.352294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243120,300.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.531989336013794,300.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.5602104067802429,301.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.4137695133686065,300.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,0.5602104067802429,300.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.13922119140625,0.9990000128746032,1.0,2.6573970317840576,297.1391296386719,284.95001220703125,299.3578796386719,289.1099853515625,299.3581237792969,301.0145874023437,297.138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267810821533,5.68024206161499,2.59622247540392e-05,4.392043113708496,1.0,0.1500000059604644,0.0,298.2524108886719,410.0,12772.169921875,0.0,13467.6396484375,1.0,283.1499938964844,295.4737854003906,290.129638671875,290.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2713.352294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243180,300.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1199645996094,0.9990000128746032,1.0,0.5319890379905701,300.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1199645996094,0.9990000128746032,1.0,0.5602100491523743,301.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1199645996094,0.9990000128746032,1.0,0.4137692451477051,300.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1199645996094,0.9990000128746032,1.0,0.5602100491523743,300.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1199645996094,0.9990000128746032,1.0,2.657395362854004,297.119873046875,284.95001220703125,299.3353881835937,289.1100158691406,299.33563232421875,301.0116882324219,297.119384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680264472961426,5.680238246917725,2.5962279323721305e-05,4.392060279846191,1.0,0.1500000059604644,0.0,298.25396728515625,410.0,12754.189453125,0.0,13467.6328125,1.0,283.1499938964844,295.4571228027344,290.1289978027344,290.9500427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2712.007080078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243240,300.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1172790527344,0.9990000128746032,1.0,0.5319889783859253,300.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1172790527344,0.9990000128746032,1.0,0.5602099895477295,301.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1172790527344,0.9990000128746032,1.0,0.4137691855430603,300.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1172790527344,0.9990000128746032,1.0,0.5602099895477295,300.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1172790527344,0.9990000128746032,1.0,2.6573948860168457,297.1171875,284.95001220703125,299.332275390625,289.1099853515625,299.33251953125,301.0112609863281,297.11669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263519287109,5.680237770080566,2.596228841866832e-05,4.392063140869141,1.0,0.1500000059604644,0.0,298.2542419433594,410.0,12751.6923828125,0.0,13467.6318359375,1.0,283.1499938964844,295.4548034667969,290.1288757324219,290.94976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2711.803955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243300,300.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1060485839844,0.9990000128746032,1.0,0.5319886803627014,300.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1060485839844,0.9990000128746032,1.0,0.5602096915245056,301.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1060485839844,0.9990000128746032,1.0,0.4137689769268036,300.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1060485839844,0.9990000128746032,1.0,0.5602096915245056,300.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1060485839844,0.9990000128746032,1.0,2.65739369392395,297.10595703125,284.95001220703125,299.31915283203125,289.1097106933594,299.31939697265625,301.0094909667969,297.10546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.39207649230957,1.0,0.1500000059604644,0.0,298.2554626464844,410.0,12741.205078125,0.0,13467.6259765625,1.0,283.1499938964844,295.445068359375,290.12823486328125,290.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2710.929931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243360,300.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0946350097656,0.9990000128746032,1.0,0.5319883823394775,300.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0946350097656,0.9990000128746032,1.0,0.560209333896637,301.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0946350097656,0.9990000128746032,1.0,0.4137687087059021,300.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0946350097656,0.9990000128746032,1.0,0.560209333896637,300.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0946350097656,0.9990000128746032,1.0,2.6573920249938965,297.0945129394531,284.95001220703125,299.3058166503906,289.1092834472656,299.3060607910156,301.0076599121094,297.0940246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257320404053,5.68023157119751,2.5962383006117307e-05,4.392092227935791,1.0,0.1500000059604644,0.0,298.25689697265625,410.0,12730.52734375,0.0,13467.619140625,1.0,283.1499938964844,295.4351501464844,290.12744140625,290.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2709.98095703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243420,300.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.5319875478744507,300.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.5602084994316101,301.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.4137681126594543,300.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.5602084994316101,300.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,2.657387971878052,297.0710754394531,284.95001220703125,299.27838134765625,289.1078491210937,299.2786560058594,301.0035705566406,297.070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.596250851638615e-05,4.392131805419922,1.0,0.1500000059604644,0.0,298.2604675292969,410.0,12708.58984375,0.0,13467.603515625,1.0,283.1499938964844,295.4148864746094,290.1253662109375,290.9442443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2707.87353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243480,300.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.5319875478744507,300.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.5602084994316101,301.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.4137681126594543,300.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,0.5602084994316101,300.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0711975097656,0.9990000128746032,1.0,2.657387971878052,297.0710754394531,284.95001220703125,299.27838134765625,289.1078491210937,299.2786560058594,301.0035705566406,297.070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.596250851638615e-05,4.392131805419922,1.0,0.1500000059604644,0.0,298.2604675292969,410.0,12708.58984375,0.0,13467.603515625,1.0,283.1499938964844,295.4148864746094,290.1253662109375,290.9442443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2707.87353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243540,300.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.5319865345954895,300.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.5602074861526489,301.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.4137673377990722,300.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.5602074861526489,300.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,2.65738296508789,297.04669189453125,284.95001220703125,299.25,289.10565185546875,299.25018310546875,300.9987487792969,297.0461730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.596266676846426e-05,4.392180442810059,1.0,0.1500000059604644,0.0,298.26495361328125,410.0,12685.7822265625,0.0,13467.5830078125,1.0,283.1499938964844,295.393798828125,290.1224365234375,290.94024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.4150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243600,300.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.5319865345954895,300.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.5602074861526489,301.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.4137673377990722,300.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,0.5602074861526489,300.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0468139648437,0.9990000128746032,1.0,2.65738296508789,297.04669189453125,284.95001220703125,299.25,289.10565185546875,299.25018310546875,300.9987487792969,297.0461730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.596266676846426e-05,4.392180442810059,1.0,0.1500000059604644,0.0,298.26495361328125,410.0,12685.7822265625,0.0,13467.5830078125,1.0,283.1499938964844,295.393798828125,290.1224365234375,290.94024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2705.4150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243660,300.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.5319855213165283,300.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.5602063536643982,301.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.4137665033340454,300.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.5602063536643982,300.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,2.6573777198791504,297.01971435546875,284.95001220703125,299.2176818847656,289.1005554199219,299.21795654296875,300.991455078125,297.0190734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.392232418060303,1.0,0.1500000059604644,0.0,298.2696533203125,410.0,12659.2177734375,0.0,13467.5625,1.0,283.1499938964844,295.3712463378906,290.1178894042969,290.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2702.309326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243720,300.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.5319855213165283,300.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.5602063536643982,301.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.4137665033340454,300.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,0.5602063536643982,300.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01983642578125,0.9990000128746032,1.0,2.6573777198791504,297.01971435546875,284.95001220703125,299.2176818847656,289.1005554199219,299.21795654296875,300.991455078125,297.0190734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.392232418060303,1.0,0.1500000059604644,0.0,298.2696533203125,410.0,12659.2177734375,0.0,13467.5625,1.0,283.1499938964844,295.3712463378906,290.1178894042969,290.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2702.309326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243780,300.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.5319846272468567,300.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.5602053999900818,301.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.4137657880783081,300.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.5602053999900818,300.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,2.6573731899261475,296.9874267578125,284.95001220703125,299.1788024902344,289.0905456542969,299.17919921875,300.9810791015625,296.9866943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680218696594238,5.680192470550537,2.596297417767346e-05,4.392276763916016,1.0,0.1500000059604644,0.0,298.27374267578125,410.0,12626.5107421875,0.0,13467.5439453125,1.0,283.1499938964844,295.3450927734375,290.1099853515625,290.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2697.772216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
