time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,300.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.5319846272468567,300.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.5602053999900818,301.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.4137657880783081,300.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,0.5602053999900818,300.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9875793457031,0.9990000128746032,1.0,2.6573731899261475,296.9874267578125,284.95001220703125,299.1788024902344,289.0905456542969,299.17919921875,300.9810791015625,296.9866943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680218696594238,5.680192470550537,2.596297417767346e-05,4.392276763916016,1.0,0.1500000059604644,0.0,298.27374267578125,410.0,12626.5107421875,0.0,13467.5439453125,1.0,283.1499938964844,295.3450927734375,290.1099853515625,290.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2697.772216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243900,300.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.96929931640625,0.9990000128746032,1.0,0.5319842100143433,300.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.96929931640625,0.9990000128746032,1.0,0.5602049827575684,301.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.96929931640625,0.9990000128746032,1.0,0.4137654900550842,300.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.96929931640625,0.9990000128746032,1.0,0.5602049827575684,300.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.96929931640625,0.9990000128746032,1.0,2.657371282577514,296.9691162109375,284.95001220703125,299.15704345703125,289.0837707519531,299.157470703125,300.97479248046875,296.96832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188179016113,2.5963039661291987e-05,4.39229679107666,1.0,0.1500000059604644,0.0,298.2755432128906,410.0,12608.33984375,0.0,13467.5361328125,1.0,283.1499938964844,295.3301086425781,290.1042785644531,290.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2694.75634765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12243960,300.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.94976806640625,0.9990000128746032,1.0,0.5319837927818298,300.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.94976806640625,0.9990000128746032,1.0,0.5602045655250549,301.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.94976806640625,0.9990000128746032,1.0,0.4137651920318603,300.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.94976806640625,0.9990000128746032,1.0,0.5602045655250549,300.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.94976806640625,0.9990000128746032,1.0,2.657369375228882,296.9496154785156,284.95001220703125,299.1337585449219,289.0758972167969,299.1342468261719,300.9678955078125,296.9487609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210113525391,5.680184364318848,2.59630978689529e-05,4.39231538772583,1.0,0.1500000059604644,0.0,298.2772216796875,410.0,12589.0361328125,0.0,13467.5283203125,1.0,283.1499938964844,295.31402587890625,290.0975341796875,290.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2691.29345703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244020,300.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.5319831371307373,300.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.5602039098739624,301.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.4137646853923797,300.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.5602039098739624,300.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,2.6573660373687744,296.9066467285156,284.95001220703125,299.0829467773437,289.0569763183594,299.0833435058594,300.9522399902344,296.9057006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392347812652588,1.0,0.1500000059604644,0.0,298.2802124023437,410.0,12546.98828125,0.0,13467.5146484375,1.0,283.1499938964844,295.2783203125,290.08062744140625,290.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2682.896240234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244080,300.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.5319831371307373,300.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.5602039098739624,301.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.4137646853923797,300.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,0.5602039098739624,300.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9068298339844,0.9990000128746032,1.0,2.6573660373687744,296.9066467285156,284.95001220703125,299.0829467773437,289.0569763183594,299.0833435058594,300.9522399902344,296.9057006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392347812652588,1.0,0.1500000059604644,0.0,298.2802124023437,410.0,12546.98828125,0.0,13467.5146484375,1.0,283.1499938964844,295.2783203125,290.08062744140625,290.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2682.896240234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244140,300.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.5319826006889343,300.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.5602032542228699,301.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.4137642383575439,300.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.5602032542228699,300.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,2.657363176345825,296.8591613769531,284.95001220703125,299.0267639160156,289.03399658203125,299.0272216796875,300.9345397949219,296.85809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.596329250081908e-05,4.392375946044922,1.0,0.1500000059604644,0.0,298.28277587890625,410.0,12500.9091796875,0.0,13467.5029296875,1.0,283.1499938964844,295.2384948730469,290.0595703125,290.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2672.75341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244200,300.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.5319826006889343,300.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.5602032542228699,301.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.4137642383575439,300.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,0.5602032542228699,300.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8593444824219,0.9990000128746032,1.0,2.657363176345825,296.8591613769531,284.95001220703125,299.0267639160156,289.03399658203125,299.0272216796875,300.9345397949219,296.85809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.596329250081908e-05,4.392375946044922,1.0,0.1500000059604644,0.0,298.28277587890625,410.0,12500.9091796875,0.0,13467.5029296875,1.0,283.1499938964844,295.2384948730469,290.0595703125,290.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2672.75341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244260,300.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.5319821238517761,300.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.5602027773857117,301.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.4137638509273529,300.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.5602027773857117,300.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,2.657360792160034,296.8072509765625,284.95001220703125,298.9656066894531,289.0072326660156,298.96612548828125,300.914794921875,296.8060913085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.392399787902832,1.0,0.1500000059604644,0.0,298.28497314453125,410.0,12451.02734375,0.0,13467.4931640625,1.0,283.1499938964844,295.1946716308594,290.0344543457031,290.8451232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2660.885009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244320,300.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.5319821238517761,300.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.5602027773857117,301.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.4137638509273529,300.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,0.5602027773857117,300.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8074645996094,0.9990000128746032,1.0,2.657360792160034,296.8072509765625,284.95001220703125,298.9656066894531,289.0072326660156,298.96612548828125,300.914794921875,296.8060913085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.392399787902832,1.0,0.1500000059604644,0.0,298.28497314453125,410.0,12451.02734375,0.0,13467.4931640625,1.0,283.1499938964844,295.1946716308594,290.0344543457031,290.8451232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2660.885009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244380,300.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.75390625,0.9990000128746032,1.0,0.5319817066192627,300.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.75390625,0.9990000128746032,1.0,0.5602023601531982,301.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75390625,0.9990000128746032,1.0,0.413763552904129,300.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.75390625,0.9990000128746032,1.0,0.5602023601531982,300.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75390625,0.9990000128746032,1.0,2.6573586463928223,296.753662109375,284.95001220703125,298.902587890625,288.97833251953125,298.9031677246094,300.8940124511719,296.75244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343438199256e-05,4.392419815063477,1.0,0.1500000059604644,0.0,298.2867736816406,410.0,12399.900390625,0.0,13467.4853515625,1.0,283.1499938964844,295.149169921875,290.0067749023437,290.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2648.0107421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244440,300.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7515869140625,0.9990000128746032,1.0,0.5319816470146179,300.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7515869140625,0.9990000128746032,1.0,0.5602023005485535,301.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7515869140625,0.9990000128746032,1.0,0.4137635231018066,300.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7515869140625,0.9990000128746032,1.0,0.5602023005485535,300.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7515869140625,0.9990000128746032,1.0,2.6573586463928223,296.7513427734375,284.95001220703125,298.89990234375,288.97705078125,298.90045166015625,300.8930969238281,296.7501220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.5963438019971363e-05,4.392420768737793,1.0,0.1500000059604644,0.0,298.286865234375,410.0,12397.6962890625,0.0,13467.4853515625,1.0,283.1499938964844,295.1471862792969,290.00555419921875,290.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2647.440673828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244500,300.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.72235107421875,0.9990000128746032,1.0,0.5319814682006836,300.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.72235107421875,0.9990000128746032,1.0,0.5602021217346191,301.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.72235107421875,0.9990000128746032,1.0,0.4137633740901947,300.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.72235107421875,0.9990000128746032,1.0,0.5602021217346191,300.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.72235107421875,0.9990000128746032,1.0,2.657357692718506,296.7221069335937,284.95001220703125,298.8654479980469,288.96075439453125,298.8661193847656,300.8815612792969,296.7208251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680185794830322,5.680160045623779,2.596346712380182e-05,4.392430305480957,1.0,0.1500000059604644,0.0,298.2877197265625,410.0,12369.904296875,0.0,13467.4814453125,1.0,283.1499938964844,295.12225341796875,289.9898376464844,290.7969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2640.189697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244560,300.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6921081542969,0.9990000128746032,1.0,0.5319812893867493,300.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6921081542969,0.9990000128746032,1.0,0.5602019429206848,301.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6921081542969,0.9990000128746032,1.0,0.4137632250785827,300.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6921081542969,0.9990000128746032,1.0,0.5602019429206848,300.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6921081542969,0.9990000128746032,1.0,2.657356739044189,296.6918334960937,284.95001220703125,298.8300170898437,288.94366455078125,298.8306884765625,300.86944580078125,296.6905212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801838874816895,5.6801581382751465,2.596349622763228e-05,4.392438888549805,1.0,0.1500000059604644,0.0,298.2885131835937,410.0,12341.248046875,0.0,13467.4775390625,1.0,283.1499938964844,295.0964050292969,289.9731750488281,290.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2632.55322265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244620,300.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.5319809913635254,300.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.5602015852928162,301.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.4137629866600036,300.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.5602015852928162,300.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,2.657355070114136,296.6288757324219,284.95001220703125,298.75634765625,288.90740966796875,298.7569885253906,300.84381103515625,296.62750244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180549621582,5.680154800415039,2.596354897832498e-05,4.392455577850342,1.0,0.1500000059604644,0.0,298.2900390625,410.0,12281.853515625,0.0,13467.470703125,1.0,283.1499938964844,295.0423889160156,289.9374389648437,290.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2616.273681640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244680,300.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.5319809913635254,300.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.5602015852928162,301.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.4137629866600036,300.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,0.5602015852928162,300.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.629150390625,0.9990000128746032,1.0,2.657355070114136,296.6288757324219,284.95001220703125,298.75634765625,288.90740966796875,298.7569885253906,300.84381103515625,296.62750244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180549621582,5.680154800415039,2.596354897832498e-05,4.392455577850342,1.0,0.1500000059604644,0.0,298.2900390625,410.0,12281.853515625,0.0,13467.470703125,1.0,283.1499938964844,295.0423889160156,289.9374389648437,290.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2616.273681640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244740,300.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.5319806337356567,300.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.5602012276649475,301.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.4137627184391022,300.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.5602012276649475,299.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,2.657353401184082,296.56304931640625,284.95001220703125,298.6793518066406,288.8685607910156,298.6800537109375,300.81671142578125,296.56158447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596359991002828e-05,4.3924713134765625,1.0,0.1500000059604644,0.0,298.2914733886719,410.0,12220.0283203125,0.0,13467.4638671875,1.0,283.1499938964844,294.9856872558594,289.8988647460937,290.69854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2598.83349609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244800,300.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.5319806337356567,300.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.5602012276649475,301.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.4137627184391022,300.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,0.5602012276649475,299.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5633239746094,0.9990000128746032,1.0,2.657353401184082,296.56304931640625,284.95001220703125,298.6793518066406,288.8685607910156,298.6800537109375,300.81671142578125,296.56158447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596359991002828e-05,4.3924713134765625,1.0,0.1500000059604644,0.0,298.2914733886719,410.0,12220.0283203125,0.0,13467.4638671875,1.0,283.1499938964844,294.9856872558594,289.8988647460937,290.69854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2598.83349609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244860,300.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.5319803357124329,300.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.5602008700370789,301.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.413762480020523,300.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.5602008700370789,299.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,2.6573519706726074,296.4945983886719,284.95001220703125,298.599365234375,288.8274230957031,298.60015869140625,300.7885131835937,296.4931030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680173873901367,5.680148124694824,2.596365084173157e-05,4.392487049102783,1.0,0.1500000059604644,0.0,298.2929077148437,410.0,12155.9423828125,0.0,13467.4580078125,1.0,283.1499938964844,294.9266662597656,289.85772705078125,290.6539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2580.36669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244920,300.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.5319803357124329,300.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.5602008700370789,301.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.413762480020523,300.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,0.5602008700370789,299.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4949035644531,0.9990000128746032,1.0,2.6573519706726074,296.4945983886719,284.95001220703125,298.599365234375,288.8274230957031,298.60015869140625,300.7885131835937,296.4931030273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680173873901367,5.680148124694824,2.596365084173157e-05,4.392487049102783,1.0,0.1500000059604644,0.0,298.2929077148437,410.0,12155.9423828125,0.0,13467.4580078125,1.0,283.1499938964844,294.9266662597656,289.85772705078125,290.6539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2580.36669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12244980,300.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.5319799780845642,300.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.560200572013855,301.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.4137622117996216,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.560200572013855,299.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,2.6573503017425537,296.4237365722656,284.95001220703125,298.5168151855469,288.78424072265625,298.517578125,300.7593078613281,296.4222106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144309997559,2.596370359242428e-05,4.39250373840332,1.0,0.1500000059604644,0.0,298.2944030761719,410.0,12089.9853515625,0.0,13467.451171875,1.0,283.1499938964844,294.865234375,289.8139953613281,290.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2560.868408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245040,300.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.5319799780845642,300.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.560200572013855,301.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.4137622117996216,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,0.560200572013855,299.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4240417480469,0.9990000128746032,1.0,2.6573503017425537,296.4237365722656,284.95001220703125,298.5168151855469,288.78424072265625,298.517578125,300.7593078613281,296.4222106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144309997559,2.596370359242428e-05,4.39250373840332,1.0,0.1500000059604644,0.0,298.2944030761719,410.0,12089.9853515625,0.0,13467.451171875,1.0,283.1499938964844,294.865234375,289.8139953613281,290.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2560.868408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245100,300.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879699707031,0.9990000128746032,1.0,0.5319797992706299,300.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879699707031,0.9990000128746032,1.0,0.5602003931999207,301.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879699707031,0.9990000128746032,1.0,0.413762092590332,300.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879699707031,0.9990000128746032,1.0,0.5602003931999207,299.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879699707031,0.9990000128746032,1.0,2.6573493480682373,296.3876647949219,284.95001220703125,298.4747314453125,288.7619934082031,298.4755554199219,300.7444152832031,296.3860778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168628692627,5.680142879486084,2.596373087726533e-05,4.39251184463501,1.0,0.1500000059604644,0.0,298.2951965332031,410.0,12056.4716796875,0.0,13467.447265625,1.0,283.1499938964844,294.8338623046875,289.7914428710937,290.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2550.843994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245160,300.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.35137939453125,0.9990000128746032,1.0,0.5319796204566956,300.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.35137939453125,0.9990000128746032,1.0,0.5602001547813416,301.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.35137939453125,0.9990000128746032,1.0,0.4137619435787201,300.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.35137939453125,0.9990000128746032,1.0,0.5602001547813416,299.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.35137939453125,0.9990000128746032,1.0,2.657348394393921,296.35107421875,284.95001220703125,298.43212890625,288.7393493652344,298.4329528808594,300.72930908203125,296.3494873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.596375998109579e-05,4.392520904541016,1.0,0.1500000059604644,0.0,298.2959899902344,410.0,12022.5107421875,0.0,13467.4443359375,1.0,283.1499938964844,294.8020935058594,289.76837158203125,290.556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2540.625244140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245220,300.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.5319792628288269,300.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.5601997375488281,301.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.4137616157531738,300.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.5601997375488281,299.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,2.657346487045288,296.2767028808594,284.95001220703125,298.3456726074219,288.69305419921875,298.34649658203125,300.698486328125,296.27508544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68016242980957,5.680136680603027,2.596382182673551e-05,4.392540454864502,1.0,0.1500000059604644,0.0,298.2977905273437,410.0,11953.703125,0.0,13467.435546875,1.0,283.1499938964844,294.7373046875,289.72088623046875,290.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2519.665771484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245280,300.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.5319792628288269,300.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.5601997375488281,301.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.4137616157531738,300.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,0.5601997375488281,299.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2770080566406,0.9990000128746032,1.0,2.657346487045288,296.2767028808594,284.95001220703125,298.3456726074219,288.69305419921875,298.34649658203125,300.698486328125,296.27508544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68016242980957,5.680136680603027,2.596382182673551e-05,4.392540454864502,1.0,0.1500000059604644,0.0,298.2977905273437,410.0,11953.703125,0.0,13467.435546875,1.0,283.1499938964844,294.7373046875,289.72088623046875,290.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2519.665771484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245340,300.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.5319787859916687,300.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.5601992607116699,301.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.4137612879276275,300.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.5601992607116699,299.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,2.657344341278076,296.201171875,284.95001220703125,298.2578430175781,288.6455993652344,298.2586975097656,300.6669921875,296.1995544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.392562389373779,1.0,0.1500000059604644,0.0,298.2997741699219,410.0,11883.9755859375,0.0,13467.4267578125,1.0,283.1499938964844,294.67138671875,289.67205810546875,290.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2498.215087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245400,300.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.5319787859916687,300.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.5601992607116699,301.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.4137612879276275,300.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,0.5601992607116699,299.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2015075683594,0.9990000128746032,1.0,2.657344341278076,296.201171875,284.95001220703125,298.2578430175781,288.6455993652344,298.2586975097656,300.6669921875,296.1995544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.392562389373779,1.0,0.1500000059604644,0.0,298.2997741699219,410.0,11883.9755859375,0.0,13467.4267578125,1.0,283.1499938964844,294.67138671875,289.67205810546875,290.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2498.215087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245460,300.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.5319783091545105,300.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.5601987838745117,301.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.4137609004974365,300.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.5601987838745117,299.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,2.657341718673706,296.1247253417969,284.95001220703125,298.1690673828125,288.59735107421875,298.1699523925781,300.63507080078125,296.123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.1500000059604644,0.0,298.3020324707031,410.0,11813.640625,0.0,13467.4169921875,1.0,283.1499938964844,294.6044616699219,289.6219787597656,290.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2476.318603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245520,300.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.5319783091545105,300.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.5601987838745117,301.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.4137609004974365,300.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,0.5601987838745117,299.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1250305175781,0.9990000128746032,1.0,2.657341718673706,296.1247253417969,284.95001220703125,298.1690673828125,288.59735107421875,298.1699523925781,300.63507080078125,296.123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.1500000059604644,0.0,298.3020324707031,410.0,11813.640625,0.0,13467.4169921875,1.0,283.1499938964844,294.6044616699219,289.6219787597656,290.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2476.318603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245580,300.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.5319777131080627,300.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.560198187828064,301.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.4137604534626007,299.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.560198187828064,299.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,2.657338857650757,296.0476989746094,284.95001220703125,298.0797424316406,288.5485534667969,298.08062744140625,300.6029663085937,296.0460510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.392614841461182,1.0,0.1500000059604644,0.0,298.3045654296875,410.0,11742.9921875,0.0,13467.4052734375,1.0,283.1499938964844,294.53692626953125,289.5710754394531,290.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2454.14892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245640,300.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.5319777131080627,300.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.560198187828064,301.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.4137604534626007,299.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,0.560198187828064,299.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04803466796875,0.9990000128746032,1.0,2.657338857650757,296.0476989746094,284.95001220703125,298.0797424316406,288.5485534667969,298.08062744140625,300.6029663085937,296.0460510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.392614841461182,1.0,0.1500000059604644,0.0,298.3045654296875,410.0,11742.9921875,0.0,13467.4052734375,1.0,283.1499938964844,294.53692626953125,289.5710754394531,290.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2454.14892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245700,300.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0094299316406,0.9990000128746032,1.0,0.5319774150848389,300.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0094299316406,0.9990000128746032,1.0,0.5601978302001953,301.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0094299316406,0.9990000128746032,1.0,0.4137602150440216,299.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0094299316406,0.9990000128746032,1.0,0.5601978302001953,299.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0094299316406,0.9990000128746032,1.0,2.6573374271392822,296.00909423828125,284.95001220703125,298.03497314453125,288.5240478515625,298.0358581542969,300.5868835449219,296.0074462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680117607116699,2.596410922706127e-05,4.392630100250244,1.0,0.1500000059604644,0.0,298.30596923828125,410.0,11707.642578125,0.0,13467.3994140625,1.0,283.1499938964844,294.5030212402344,289.54541015625,290.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2442.998779296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245760,300.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9708251953125,0.9990000128746032,1.0,0.531977117061615,300.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9708251953125,0.9990000128746032,1.0,0.5601974725723267,301.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9708251953125,0.9990000128746032,1.0,0.4137599468231201,299.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9708251953125,0.9990000128746032,1.0,0.5601974725723267,299.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9708251953125,0.9990000128746032,1.0,2.6573357582092285,295.9704895019531,284.95001220703125,297.990234375,288.49951171875,297.9911193847656,300.57080078125,295.96881103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140018463135,5.680114269256592,2.596416197775397e-05,4.392646312713623,1.0,0.1500000059604644,0.0,298.30743408203125,410.0,11672.33203125,0.0,13467.392578125,1.0,283.1499938964844,294.46905517578125,289.5196228027344,290.2856750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2431.826416015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245820,300.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.5319764018058777,300.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.5601967573165894,301.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.4137594103813171,299.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.5601967573165894,299.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,2.657332181930542,295.8934020996094,284.95001220703125,297.9010009765625,288.4505310058594,297.9018859863281,300.5386657714844,295.8917541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.596427293610759e-05,4.392681121826172,1.0,0.1500000059604644,0.0,298.31060791015625,410.0,11602.00390625,0.0,13467.37890625,1.0,283.1499938964844,294.40118408203125,289.4679260253906,290.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2409.47998046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12245880,300.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.5319764018058777,300.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.5601967573165894,301.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.4137594103813171,299.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,0.5601967573165894,299.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.89373779296875,0.9990000128746032,1.0,2.657332181930542,295.8934020996094,284.95001220703125,297.9010009765625,288.4505310058594,297.9018859863281,300.5386657714844,295.8917541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.596427293610759e-05,4.392681121826172,1.0,0.1500000059604644,0.0,298.31060791015625,410.0,11602.00390625,0.0,13467.37890625,1.0,283.1499938964844,294.40118408203125,289.4679260253906,290.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2409.47998046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
