time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245940,300.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.5319755673408508,300.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.5601959228515625,301.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.413758784532547,299.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.5601959228515625,299.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,2.6573283672332764,295.8168029785156,284.95001220703125,297.8123779296875,288.4019470214844,297.8132629394531,300.5066223144531,295.8151550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680098533630371,2.5964396627387032e-05,4.392719745635986,1.0,0.1500000059604644,0.0,298.3141174316406,410.0,11532.2958984375,0.0,13467.3623046875,1.0,283.1499938964844,294.3335876464844,289.41632080078125,290.172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.2314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246000,300.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.5319755673408508,300.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.5601959228515625,301.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.413758784532547,299.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,0.5601959228515625,299.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.817138671875,0.9990000128746032,1.0,2.6573283672332764,295.8168029785156,284.95001220703125,297.8123779296875,288.4019470214844,297.8132629394531,300.5066223144531,295.8151550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680098533630371,2.5964396627387032e-05,4.392719745635986,1.0,0.1500000059604644,0.0,298.3141174316406,410.0,11532.2958984375,0.0,13467.3623046875,1.0,283.1499938964844,294.3335876464844,289.41632080078125,290.172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2387.2314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246060,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.531974732875824,300.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.5601950287818909,301.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.4137581288814544,299.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.5601950287818909,299.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,2.6573240756988525,295.7410583496094,284.95001220703125,297.7248229980469,288.35400390625,297.7257080078125,300.47467041015625,295.73944091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.1500000059604644,0.0,298.3179626464844,410.0,11463.56640625,0.0,13467.345703125,1.0,283.1499938964844,294.2665710449219,289.36505126953125,290.1164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2365.212646484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246120,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.531974732875824,300.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.5601950287818909,301.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.4137581288814544,299.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,0.5601950287818909,299.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.74139404296875,0.9990000128746032,1.0,2.6573240756988525,295.7410583496094,284.95001220703125,297.7248229980469,288.35400390625,297.7257080078125,300.47467041015625,295.73944091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.1500000059604644,0.0,298.3179626464844,410.0,11463.56640625,0.0,13467.345703125,1.0,283.1499938964844,294.2665710449219,289.36505126953125,290.1164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2365.212646484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246180,300.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.5319737792015076,300.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.5601940155029297,301.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.4137574136257171,299.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.5601940155029297,299.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,2.6573193073272705,295.6664428710937,284.95001220703125,297.6387023925781,288.3070373535156,297.6395568847656,300.4425964355469,295.66485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807483673096,1.0,0.1500000059604644,0.0,298.3221435546875,410.0,11396.0927734375,0.0,13467.3271484375,1.0,283.1499938964844,294.2004089355469,289.314453125,290.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2343.527587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246240,300.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.5319737792015076,300.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.5601940155029297,301.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.4137574136257171,299.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,0.5601940155029297,299.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667785644531,0.9990000128746032,1.0,2.6573193073272705,295.6664428710937,284.95001220703125,297.6387023925781,288.3070373535156,297.6395568847656,300.4425964355469,295.66485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807483673096,1.0,0.1500000059604644,0.0,298.3221435546875,410.0,11396.0927734375,0.0,13467.3271484375,1.0,283.1499938964844,294.2004089355469,289.314453125,290.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2343.527587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246300,300.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300354003906,0.9990000128746032,1.0,0.5319733023643494,300.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300354003906,0.9990000128746032,1.0,0.5601935386657715,301.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300354003906,0.9990000128746032,1.0,0.4137570261955261,299.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300354003906,0.9990000128746032,1.0,0.5601935386657715,299.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6300354003906,0.9990000128746032,1.0,2.6573169231414795,295.6297302246094,284.95001220703125,297.5963134765625,288.28399658203125,297.5971984863281,300.42657470703125,295.6281433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100917816162,5.680075168609619,2.5964758606278338e-05,4.392831802368164,1.0,0.1500000059604644,0.0,298.3243713378906,410.0,11362.955078125,0.0,13467.31640625,1.0,283.1499938964844,294.16778564453125,289.2895202636719,290.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2332.86181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246360,300.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5937194824219,0.9990000128746032,1.0,0.5319728255271912,300.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5937194824219,0.9990000128746032,1.0,0.5601929426193237,300.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5937194824219,0.9990000128746032,1.0,0.4137566089630127,299.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5937194824219,0.9990000128746032,1.0,0.5601929426193237,299.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5937194824219,0.9990000128746032,1.0,2.6573143005371094,295.5934143066406,284.95001220703125,297.554443359375,288.2613220214844,297.5553283691406,300.4105834960937,295.59185791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069446563721,2.5964838641812094e-05,4.392857074737549,1.0,0.1500000059604644,0.0,298.32666015625,410.0,11330.248046875,0.0,13467.306640625,1.0,283.1499938964844,294.135498046875,289.2648620605469,290.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2322.32861328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246420,300.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.5319716930389404,300.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.560191810131073,300.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.4137557744979858,299.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.560191810131073,299.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,2.65730881690979,295.522216796875,284.95001220703125,297.4724426269531,288.2171936035156,297.4732971191406,300.3788452148437,295.52069091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910003662109,1.0,0.1500000059604644,0.0,298.3315124511719,410.0,11266.3017578125,0.0,13467.28515625,1.0,283.1499938964844,294.072021484375,289.216552734375,289.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2301.713134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246480,300.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.5319716930389404,300.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.560191810131073,300.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.4137557744979858,299.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,0.560191810131073,299.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.52252197265625,0.9990000128746032,1.0,2.65730881690979,295.522216796875,284.95001220703125,297.4724426269531,288.2171936035156,297.4732971191406,300.3788452148437,295.52069091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910003662109,1.0,0.1500000059604644,0.0,298.3315124511719,410.0,11266.3017578125,0.0,13467.28515625,1.0,283.1499938964844,294.072021484375,289.216552734375,289.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2301.713134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246540,300.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5319705605506897,300.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5601906180381775,300.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.4137548804283142,299.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5601906180381775,299.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,2.657303094863892,295.45318603515625,284.95001220703125,297.39306640625,288.1749572753906,297.3938903808594,300.34747314453125,295.45172119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596519152575638e-05,4.392966747283936,1.0,0.1500000059604644,0.0,298.3366394042969,410.0,11204.541015625,0.0,13467.26171875,1.0,283.1499938964844,294.0103454589844,289.1698303222656,289.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2281.79833984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246600,300.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5319705605506897,300.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5601906180381775,300.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.4137548804283142,299.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5601906180381775,299.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,2.657303094863892,295.45318603515625,284.95001220703125,297.39306640625,288.1749572753906,297.3938903808594,300.34747314453125,295.45172119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596519152575638e-05,4.392966747283936,1.0,0.1500000059604644,0.0,298.3366394042969,410.0,11204.541015625,0.0,13467.26171875,1.0,283.1499938964844,294.0103454589844,289.1698303222656,289.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2281.79833984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246660,300.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.5319693684577942,300.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.5601893663406372,300.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.4137539267539978,299.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.5601893663406372,299.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,2.657297134399414,295.38690185546875,284.95001220703125,297.3167419433594,288.1349182128906,297.3176574707031,300.3165283203125,295.385498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.1500000059604644,0.0,298.34210205078125,410.0,11145.4296875,0.0,13467.2373046875,1.0,283.1499938964844,293.9508972167969,289.1251525878906,289.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2262.774658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246720,300.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.5319693684577942,300.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.5601893663406372,300.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.4137539267539978,299.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,0.5601893663406372,299.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3871765136719,0.9990000128746032,1.0,2.657297134399414,295.38690185546875,284.95001220703125,297.3167419433594,288.1349182128906,297.3176574707031,300.3165283203125,295.385498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.1500000059604644,0.0,298.34210205078125,410.0,11145.4296875,0.0,13467.2373046875,1.0,283.1499938964844,293.9508972167969,289.1251525878906,289.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2262.774658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246780,300.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.5319680571556091,300.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.5601879954338074,300.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.413752943277359,299.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.5601879954338074,299.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,2.6572906970977783,295.3232727050781,284.95001220703125,297.243896484375,288.09735107421875,297.24462890625,300.2860717773437,295.3219299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046558380127,5.680020332336426,2.596558624645695e-05,4.393089294433594,1.0,0.1500000059604644,0.0,298.3478698730469,410.0,11088.9619140625,0.0,13467.2109375,1.0,283.1499938964844,293.8937072753906,289.08258056640625,289.8046264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2244.650146484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246840,300.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.5319680571556091,300.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.5601879954338074,300.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.413752943277359,299.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,0.5601879954338074,299.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32354736328125,0.9990000128746032,1.0,2.6572906970977783,295.3232727050781,284.95001220703125,297.243896484375,288.09735107421875,297.24462890625,300.2860717773437,295.3219299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046558380127,5.680020332336426,2.596558624645695e-05,4.393089294433594,1.0,0.1500000059604644,0.0,298.3478698730469,410.0,11088.9619140625,0.0,13467.2109375,1.0,283.1499938964844,293.8937072753906,289.08258056640625,289.8046264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2244.650146484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246900,300.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.5319674015045166,300.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.5601872801780701,300.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.4137524366378784,299.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,0.5601872801780701,299.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2929382324219,0.9990000128746032,1.0,2.657287359237671,295.29266357421875,284.95001220703125,297.2088623046875,288.07958984375,297.2095642089844,300.27105712890625,295.2913513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.1500000059604644,0.0,298.350830078125,410.0,11061.9404296875,0.0,13467.1982421875,1.0,283.1499938964844,293.8660583496094,289.0622253417969,289.78192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2235.97119140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12246960,300.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.26324462890625,0.9990000128746032,1.0,0.5319667458534241,300.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.26324462890625,0.9990000128746032,1.0,0.5601865649223328,300.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.26324462890625,0.9990000128746032,1.0,0.4137519001960754,299.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.26324462890625,0.9990000128746032,1.0,0.5601865649223328,299.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.26324462890625,0.9990000128746032,1.0,2.6572840213775635,295.26300048828125,284.95001220703125,297.17486572265625,288.0625915527344,297.1755676269531,300.25616455078125,295.26171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.1500000059604644,0.0,298.3539123535156,410.0,11035.7763671875,0.0,13467.1845703125,1.0,283.1499938964844,293.8392333984375,289.0426025390625,289.760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2227.605224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247020,299.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5319653153419495,300.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5601850748062134,300.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.4137507975101471,299.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5601850748062134,299.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,2.6572768688201904,295.2064208984375,284.95001220703125,297.110107421875,288.03094482421875,297.1108703613281,300.2268981933594,295.2052307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.1500000059604644,0.0,298.3602600097656,410.0,10986.1572265625,0.0,13467.1552734375,1.0,283.1499938964844,293.78790283203125,289.005615234375,289.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2211.8056640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247080,299.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5319653153419495,300.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5601850748062134,300.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.4137507975101471,299.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,0.5601850748062134,299.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2066345214844,0.9990000128746032,1.0,2.6572768688201904,295.2064208984375,284.95001220703125,297.110107421875,288.03094482421875,297.1108703613281,300.2268981933594,295.2052307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.1500000059604644,0.0,298.3602600097656,410.0,10986.1572265625,0.0,13467.1552734375,1.0,283.1499938964844,293.78790283203125,289.005615234375,289.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2211.8056640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247140,299.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.5319638252258301,300.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.5601835250854492,300.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.413749635219574,299.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.5601835250854492,299.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,2.6572694778442383,295.1535949707031,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,300.19830322265625,295.1524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679975986480713,2.596625745354686e-05,4.393298625946045,1.0,0.1500000059604644,0.0,298.366943359375,410.0,10940.10546875,0.0,13467.1259765625,1.0,283.1499938964844,293.7397766113281,288.9717102050781,289.68035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2197.27880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247200,299.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.5319638252258301,300.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.5601835250854492,300.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.413749635219574,299.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,0.5601835250854492,299.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.15380859375,0.9990000128746032,1.0,2.6572694778442383,295.1535949707031,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,300.19830322265625,295.1524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679975986480713,2.596625745354686e-05,4.393298625946045,1.0,0.1500000059604644,0.0,298.366943359375,410.0,10940.10546875,0.0,13467.1259765625,1.0,283.1499938964844,293.7397766113281,288.9717102050781,289.68035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2197.27880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247260,299.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.5319622755050659,300.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.5601818561553955,300.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.4137484133243561,299.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.5601818561553955,299.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,2.657261610031128,295.103515625,284.95001220703125,296.9923400878906,287.97625732421875,296.992919921875,300.1703796386719,295.1024475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.1500000059604644,0.0,298.3739013671875,410.0,10895.6181640625,0.0,13467.0947265625,1.0,283.1499938964844,293.6945495605469,288.9405822753906,289.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2183.90966796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247320,299.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.5319622755050659,300.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.5601818561553955,300.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.4137484133243561,299.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,0.5601818561553955,299.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1037292480469,0.9990000128746032,1.0,2.657261610031128,295.103515625,284.95001220703125,296.9923400878906,287.97625732421875,296.992919921875,300.1703796386719,295.1024475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.1500000059604644,0.0,298.3739013671875,410.0,10895.6181640625,0.0,13467.0947265625,1.0,283.1499938964844,293.6945495605469,288.9405822753906,289.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2183.90966796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247380,299.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.531960666179657,300.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.5601801872253418,300.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.4137471616268158,299.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.5601801872253418,299.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,2.6572535037994385,295.0536804199219,284.95001220703125,296.9346008300781,287.9496765136719,296.9351806640625,300.1429138183594,295.0525817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.1500000059604644,0.0,298.3811340332031,410.0,10850.2373046875,0.0,13467.0625,1.0,283.1499938964844,293.6504821777344,288.91070556640625,289.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2171.07958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247440,299.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.531960666179657,300.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.5601801872253418,300.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.4137471616268158,299.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,0.5601801872253418,299.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.05389404296875,0.9990000128746032,1.0,2.6572535037994385,295.0536804199219,284.95001220703125,296.9346008300781,287.9496765136719,296.9351806640625,300.1429138183594,295.0525817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.1500000059604644,0.0,298.3811340332031,410.0,10850.2373046875,0.0,13467.0625,1.0,283.1499938964844,293.6504821777344,288.91070556640625,289.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2171.07958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247500,299.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0289611816406,0.9990000128746032,1.0,0.5319598317146301,300.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0289611816406,0.9990000128746032,1.0,0.5601792931556702,300.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0289611816406,0.9990000128746032,1.0,0.4137465357780456,299.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0289611816406,0.9990000128746032,1.0,0.5601792931556702,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0289611816406,0.9990000128746032,1.0,2.6572494506835938,295.0287475585937,284.95001220703125,296.9057312011719,287.93634033203125,296.9063415527344,300.1292724609375,295.0276794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934501647949,2.596688682388049e-05,4.393494606018066,1.0,0.1500000059604644,0.0,298.38482666015625,410.0,10827.478515625,0.0,13467.0458984375,1.0,283.1499938964844,293.6285400390625,288.89599609375,289.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2164.75244140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247560,299.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0040588378906,0.9990000128746032,1.0,0.5319589972496033,300.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0040588378906,0.9990000128746032,1.0,0.5601784586906433,300.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0040588378906,0.9990000128746032,1.0,0.4137458801269531,299.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0040588378906,0.9990000128746032,1.0,0.5601784586906433,299.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0040588378906,0.9990000128746032,1.0,2.657245397567749,295.0038452148437,284.95001220703125,296.8768615722656,287.9230041503906,296.87744140625,300.1156616210937,295.00274658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799516677856445,5.679925918579102,2.5967019610106945e-05,4.393535614013672,1.0,0.1500000059604644,0.0,298.3885498046875,410.0,10804.7080078125,0.0,13467.0283203125,1.0,283.1499938964844,293.6065979003906,288.8813171386719,289.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2158.452392578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247620,299.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.5319572687149048,300.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.5601766109466553,300.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.413744568824768,299.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.5601766109466553,299.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,2.6572368144989014,294.9539794921875,284.95001220703125,296.819091796875,287.896240234375,296.8197021484375,300.0885314941406,294.9529113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619537353516,1.0,0.1500000059604644,0.0,298.39617919921875,410.0,10759.15234375,0.0,13466.994140625,1.0,283.1499938964844,293.562744140625,288.8520812988281,289.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2145.896728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247680,299.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.5319572687149048,300.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.5601766109466553,300.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.413744568824768,299.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,0.5601766109466553,299.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9541931152344,0.9990000128746032,1.0,2.6572368144989014,294.9539794921875,284.95001220703125,296.819091796875,287.896240234375,296.8197021484375,300.0885314941406,294.9529113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619537353516,1.0,0.1500000059604644,0.0,298.39617919921875,410.0,10759.15234375,0.0,13466.994140625,1.0,283.1499938964844,293.562744140625,288.8520812988281,289.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2145.896728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247740,299.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.5319555401802063,299.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.560174822807312,300.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.4137431979179382,299.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.560174822807312,299.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,2.6572282314300537,294.9041442871094,284.95001220703125,296.7613220214844,287.869384765625,296.7619323730469,300.0614013671875,294.9030456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915904998779,5.679890155792236,2.59675616689492e-05,4.393704414367676,1.0,0.1500000059604644,0.0,298.40399169921875,410.0,10713.591796875,0.0,13466.9599609375,1.0,283.1499938964844,293.51885986328125,288.82281494140625,289.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2133.36962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247800,299.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.5319555401802063,299.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.560174822807312,300.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.4137431979179382,299.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,0.560174822807312,299.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9043273925781,0.9990000128746032,1.0,2.6572282314300537,294.9041442871094,284.95001220703125,296.7613220214844,287.869384765625,296.7619323730469,300.0614013671875,294.9030456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915904998779,5.679890155792236,2.59675616689492e-05,4.393704414367676,1.0,0.1500000059604644,0.0,298.40399169921875,410.0,10713.591796875,0.0,13466.9599609375,1.0,283.1499938964844,293.51885986328125,288.82281494140625,289.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2133.36962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247860,299.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.5319538116455078,299.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.560172975063324,300.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.4137418270111084,299.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.560172975063324,299.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,2.657219409942627,294.8542785644531,284.95001220703125,296.7035827636719,287.84246826171875,296.70416259765625,300.03424072265625,294.85321044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.1500000059604644,0.0,298.4118957519531,410.0,10668.0390625,0.0,13466.923828125,1.0,283.1499938964844,293.4749755859375,288.7935485839844,289.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2120.853271484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247920,299.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.5319538116455078,299.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.560172975063324,300.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.4137418270111084,299.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,0.560172975063324,299.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8544921875,0.9990000128746032,1.0,2.657219409942627,294.8542785644531,284.95001220703125,296.7035827636719,287.84246826171875,296.70416259765625,300.03424072265625,294.85321044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.1500000059604644,0.0,298.4118957519531,410.0,10668.0390625,0.0,13466.923828125,1.0,283.1499938964844,293.4749755859375,288.7935485839844,289.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2120.853271484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12247980,299.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.5319520235061646,299.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.5601710677146912,300.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.4137404561042785,299.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.5601710677146912,299.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,2.657210350036621,294.804443359375,284.95001220703125,296.64581298828125,287.81549072265625,296.6463928222656,300.0069885253906,294.8033752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.596812191768549e-05,4.393878936767578,1.0,0.1500000059604644,0.0,298.4198913574219,410.0,10622.50390625,0.0,13466.8876953125,1.0,283.1499938964844,293.4310913085937,288.76422119140625,289.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2108.3408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
