time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248040,299.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.5319520235061646,299.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.5601710677146912,300.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.4137404561042785,299.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,0.5601710677146912,299.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8046569824219,0.9990000128746032,1.0,2.657210350036621,294.804443359375,284.95001220703125,296.64581298828125,287.81549072265625,296.6463928222656,300.0069885253906,294.8033752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.596812191768549e-05,4.393878936767578,1.0,0.1500000059604644,0.0,298.4198913574219,410.0,10622.50390625,0.0,13466.8876953125,1.0,283.1499938964844,293.4310913085937,288.76422119140625,289.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2108.3408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248100,299.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7797241210937,0.9990000128746032,1.0,0.5319511294364929,299.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7797241210937,0.9990000128746032,1.0,0.5601701140403748,300.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7797241210937,0.9990000128746032,1.0,0.4137397408485412,299.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7797241210937,0.9990000128746032,1.0,0.5601701140403748,299.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7797241210937,0.9990000128746032,1.0,2.657205820083618,294.7795104980469,284.95001220703125,296.616943359375,287.8019714355469,296.6175537109375,299.9932861328125,294.7784423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843902587891,2.596826379885897e-05,4.393922805786133,1.0,0.1500000059604644,0.0,298.42388916015625,410.0,10599.7451171875,0.0,13466.8701171875,1.0,283.1499938964844,293.4091796875,288.7495422363281,289.43359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2102.087158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248160,299.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7548217773437,0.9990000128746032,1.0,0.5319502353668213,299.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7548217773437,0.9990000128746032,1.0,0.5601691603660583,300.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7548217773437,0.9990000128746032,1.0,0.4137390553951263,299.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7548217773437,0.9990000128746032,1.0,0.5601691603660583,299.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7548217773437,0.9990000128746032,1.0,2.6572015285491943,294.7546081542969,284.95001220703125,296.5881042480469,287.7884521484375,296.58868408203125,299.9794921875,294.7535400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.1500000059604644,0.0,298.4279479980469,410.0,10576.9951171875,0.0,13466.8515625,1.0,283.1499938964844,293.3872375488281,288.7348327636719,289.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2095.833251953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248220,299.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.5319483876228333,299.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.5601673126220703,300.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.4137376546859741,299.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.5601673126220703,299.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,2.6571924686431885,294.704833984375,284.95001220703125,296.5304260253906,287.7613525390625,296.531005859375,299.9517822265625,294.7037658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.59686894423794e-05,4.394055843353272,1.0,0.1500000059604644,0.0,298.4360046386719,410.0,10531.5244140625,0.0,13466.8154296875,1.0,283.1499938964844,293.3434143066406,288.70538330078125,289.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2083.330322265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248280,299.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.5319483876228333,299.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.5601673126220703,300.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.4137376546859741,299.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,0.5601673126220703,299.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7050476074219,0.9990000128746032,1.0,2.6571924686431885,294.704833984375,284.95001220703125,296.5304260253906,287.7613525390625,296.531005859375,299.9517822265625,294.7037658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.59686894423794e-05,4.394055843353272,1.0,0.1500000059604644,0.0,298.4360046386719,410.0,10531.5244140625,0.0,13466.8154296875,1.0,283.1499938964844,293.3434143066406,288.70538330078125,289.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2083.330322265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248340,299.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.53194659948349,299.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.5601654052734375,300.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.4137362539768219,299.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.5601654052734375,299.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,2.6571834087371826,294.65509033203125,284.95001220703125,296.4728088378906,287.7342529296875,296.473388671875,299.9239807128906,294.6540222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.4440612792969,410.0,10486.0986328125,0.0,13466.779296875,1.0,283.1499938964844,293.2995910644531,288.6759033203125,289.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2070.83349609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248400,299.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.53194659948349,299.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.5601654052734375,300.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.4137362539768219,299.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,0.5601654052734375,299.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6553039550781,0.9990000128746032,1.0,2.6571834087371826,294.65509033203125,284.95001220703125,296.4728088378906,287.7342529296875,296.473388671875,299.9239807128906,294.6540222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.4440612792969,410.0,10486.0986328125,0.0,13466.779296875,1.0,283.1499938964844,293.2995910644531,288.6759033203125,289.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2070.83349609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248460,299.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.5319448113441467,299.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.5601634979248047,300.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.4137348532676697,299.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.5601634979248047,299.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,2.657174587249756,294.6054077148437,284.95001220703125,296.4152526855469,287.7071228027344,296.41583251953125,299.8961486816406,294.6043395996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969256967073303e-05,4.394231796264648,1.0,0.1500000059604644,0.0,298.4520874023437,410.0,10440.7275390625,0.0,13466.7431640625,1.0,283.1499938964844,293.255859375,288.6463623046875,289.3197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2058.347900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248520,299.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.5319448113441467,299.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.5601634979248047,300.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.4137348532676697,299.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,0.5601634979248047,299.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6056213378906,0.9990000128746032,1.0,2.657174587249756,294.6054077148437,284.95001220703125,296.4152526855469,287.7071228027344,296.41583251953125,299.8961486816406,294.6043395996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969256967073303e-05,4.394231796264648,1.0,0.1500000059604644,0.0,298.4520874023437,410.0,10440.7275390625,0.0,13466.7431640625,1.0,283.1499938964844,293.255859375,288.6463623046875,289.3197326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2058.347900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248580,299.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.5319430232048035,299.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.5601616501808167,300.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.4137334823608398,299.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.5601616501808167,298.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,2.657165765762329,294.5557861328125,284.95001220703125,296.3577575683594,287.6799621582031,296.3583374023437,299.8682556152344,294.5547180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.3943190574646,1.0,0.1500000059604644,0.0,298.4600524902344,410.0,10395.4228515625,0.0,13466.7080078125,1.0,283.1499938964844,293.212158203125,288.6167907714844,289.287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2045.876708984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248640,299.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.5319430232048035,299.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.5601616501808167,300.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.4137334823608398,299.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,0.5601616501808167,298.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5559997558594,0.9990000128746032,1.0,2.657165765762329,294.5557861328125,284.95001220703125,296.3577575683594,287.6799621582031,296.3583374023437,299.8682556152344,294.5547180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.3943190574646,1.0,0.1500000059604644,0.0,298.4600524902344,410.0,10395.4228515625,0.0,13466.7080078125,1.0,283.1499938964844,293.212158203125,288.6167907714844,289.287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2045.876708984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248700,299.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5312194824219,0.9990000128746032,1.0,0.5319421887397766,299.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5312194824219,0.9990000128746032,1.0,0.5601606965065002,300.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5312194824219,0.9990000128746032,1.0,0.4137327969074249,299.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5312194824219,0.9990000128746032,1.0,0.5601606965065002,298.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5312194824219,0.9990000128746032,1.0,2.657161235809326,294.531005859375,284.95001220703125,296.3290710449219,287.6663818359375,296.32965087890625,299.85430908203125,294.5299377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394362449645996,1.0,0.1500000059604644,0.0,298.4639892578125,410.0,10372.7958984375,0.0,13466.6904296875,1.0,283.1499938964844,293.1903076171875,288.6019897460937,289.2707824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2039.6478271484373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248760,299.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5064697265625,0.9990000128746032,1.0,0.531941294670105,299.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5064697265625,0.9990000128746032,1.0,0.5601598024368286,300.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5064697265625,0.9990000128746032,1.0,0.41373211145401,299.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5064697265625,0.9990000128746032,1.0,0.5601598024368286,298.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5064697265625,0.9990000128746032,1.0,2.6571569442749023,294.5062561035156,284.95001220703125,296.3003845214844,287.6528015136719,296.30096435546875,299.8403625488281,294.50518798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.596981357783079e-05,4.394405364990234,1.0,0.1500000059604644,0.0,298.4679260253906,410.0,10350.1904296875,0.0,13466.6728515625,1.0,283.1499938964844,293.16851806640625,288.5871887207031,289.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2033.423828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248820,299.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.5319395661354065,299.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.5601579546928406,300.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.4137307703495025,299.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.5601579546928406,298.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,2.6571483612060547,294.456787109375,284.95001220703125,296.2430725097656,287.6256408691406,296.2436828613281,299.8124389648437,294.4557189941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.597008460725192e-05,4.394489765167236,1.0,0.1500000059604644,0.0,298.4756164550781,410.0,10305.05078125,0.0,13466.6376953125,1.0,283.1499938964844,293.1249389648437,288.5575866699219,289.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2020.9931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248880,299.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.5319395661354065,299.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.5601579546928406,300.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.4137307703495025,299.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,0.5601579546928406,298.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4570007324219,0.9990000128746032,1.0,2.6571483612060547,294.456787109375,284.95001220703125,296.2430725097656,287.6256408691406,296.2436828613281,299.8124389648437,294.4557189941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.597008460725192e-05,4.394489765167236,1.0,0.1500000059604644,0.0,298.4756164550781,410.0,10305.05078125,0.0,13466.6376953125,1.0,283.1499938964844,293.1249389648437,288.5575866699219,289.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2020.9931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12248940,299.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.5319378972053528,299.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.5601562261581421,300.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.4137294590473175,299.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.5601562261581421,298.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,2.657139778137207,294.40740966796875,284.95001220703125,296.1859130859375,287.5984802246094,296.1864929199219,299.78448486328125,294.4063720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394573211669922,1.0,0.1500000059604644,0.0,298.48321533203125,410.0,10259.9853515625,0.0,13466.603515625,1.0,283.1499938964844,293.0814514160156,288.5279846191406,289.1891174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2008.58740234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249000,299.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.5319378972053528,299.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.5601562261581421,300.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.4137294590473175,299.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,0.5601562261581421,298.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4076232910156,0.9990000128746032,1.0,2.657139778137207,294.40740966796875,284.95001220703125,296.1859130859375,287.5984802246094,296.1864929199219,299.78448486328125,294.4063720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394573211669922,1.0,0.1500000059604644,0.0,298.48321533203125,410.0,10259.9853515625,0.0,13466.603515625,1.0,283.1499938964844,293.0814514160156,288.5279846191406,289.1891174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2008.58740234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249060,299.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.5319362282752991,299.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.5601544380187988,300.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.4137281775474548,299.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.5601544380187988,298.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,2.6571316719055176,294.3581848144531,284.95001220703125,296.1288452148437,287.57135009765625,296.12945556640625,299.7565612792969,294.35711669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.1500000059604644,0.0,298.4906005859375,410.0,10215.0419921875,0.0,13466.5703125,1.0,283.1499938964844,293.0380554199219,288.4983825683594,289.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1996.211181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249120,299.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.5319362282752991,299.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.5601544380187988,300.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.4137281775474548,299.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,0.5601544380187988,298.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3583679199219,0.9990000128746032,1.0,2.6571316719055176,294.3581848144531,284.95001220703125,296.1288452148437,287.57135009765625,296.12945556640625,299.7565612792969,294.35711669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.1500000059604644,0.0,298.4906005859375,410.0,10215.0419921875,0.0,13466.5703125,1.0,283.1499938964844,293.0380554199219,288.4983825683594,289.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1996.211181640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249180,299.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.5319346189498901,299.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.5601527690887451,300.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.4137269258499145,299.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.5601527690887451,298.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,2.657123565673828,294.3090209960937,284.95001220703125,296.0719299316406,287.54425048828125,296.0725402832031,299.7286071777344,294.3079833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.1500000059604644,0.0,298.497802734375,410.0,10170.203125,0.0,13466.5380859375,1.0,283.1499938964844,292.9947509765625,288.4687805175781,289.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1983.8685302734373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249240,299.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.5319346189498901,299.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.5601527690887451,300.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.4137269258499145,299.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,0.5601527690887451,298.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3092346191406,0.9990000128746032,1.0,2.657123565673828,294.3090209960937,284.95001220703125,296.0719299316406,287.54425048828125,296.0725402832031,299.7286071777344,294.3079833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.1500000059604644,0.0,298.497802734375,410.0,10170.203125,0.0,13466.5380859375,1.0,283.1499938964844,292.9947509765625,288.4687805175781,289.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1983.8685302734373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249300,299.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.28472900390625,0.9990000128746032,1.0,0.5319338440895081,299.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.28472900390625,0.9990000128746032,1.0,0.5601519346237183,300.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.28472900390625,0.9990000128746032,1.0,0.4137263298034668,299.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.28472900390625,0.9990000128746032,1.0,0.5601519346237183,298.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.28472900390625,0.9990000128746032,1.0,2.6571197509765625,294.2845153808594,284.95001220703125,296.0435485839844,287.5307312011719,296.04412841796875,299.7146301269531,294.283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597098864498548e-05,4.394771099090576,1.0,0.1500000059604644,0.0,298.5013122558594,410.0,10147.8310546875,0.0,13466.5224609375,1.0,283.1499938964844,292.97314453125,288.4540100097656,289.1075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1977.7110595703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249360,299.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2602233886719,0.9990000128746032,1.0,0.531933069229126,299.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2602233886719,0.9990000128746032,1.0,0.5601511597633362,300.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2602233886719,0.9990000128746032,1.0,0.413725733757019,299.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2602233886719,0.9990000128746032,1.0,0.5601511597633362,298.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2602233886719,0.9990000128746032,1.0,2.657115936279297,294.260009765625,284.95001220703125,296.0151672363281,287.5172119140625,296.0157775878906,299.7006530761719,294.25897216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656028747559,2.597111051727552e-05,4.394808769226074,1.0,0.1500000059604644,0.0,298.5047607421875,410.0,10125.486328125,0.0,13466.5068359375,1.0,283.1499938964844,292.9515686035156,288.439208984375,289.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1971.5626220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249420,299.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.5319315791130066,299.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.5601495504379272,300.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.4137245416641235,299.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.5601495504379272,298.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,2.6571083068847656,294.2111511230469,284.95001220703125,295.9585876464844,287.4902038574219,295.95916748046875,299.6725769042969,294.2100830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.597134698589798e-05,4.394882678985596,1.0,0.1500000059604644,0.0,298.511474609375,410.0,10080.900390625,0.0,13466.4765625,1.0,283.1499938964844,292.9084777832031,288.4096984863281,289.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1959.294677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249480,299.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.5319315791130066,299.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.5601495504379272,300.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.4137245416641235,299.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,0.5601495504379272,298.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2113342285156,0.9990000128746032,1.0,2.6571083068847656,294.2111511230469,284.95001220703125,295.9585876464844,287.4902038574219,295.95916748046875,299.6725769042969,294.2100830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.597134698589798e-05,4.394882678985596,1.0,0.1500000059604644,0.0,298.511474609375,410.0,10080.900390625,0.0,13466.4765625,1.0,283.1499938964844,292.9084777832031,288.4096984863281,289.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1959.294677734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249540,299.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.531930148601532,299.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.5601480603218079,300.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.4137234389781952,299.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.5601480603218079,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,2.6571011543273926,294.16241455078125,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,299.6443786621094,294.1613464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394953727722168,1.0,0.1500000059604644,0.0,298.5179443359375,410.0,10036.4541015625,0.0,13466.4482421875,1.0,283.1499938964844,292.8655090332031,288.3802185058594,289.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1947.0718994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249600,299.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.531930148601532,299.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.5601480603218079,300.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.4137234389781952,299.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,0.5601480603218079,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.16259765625,0.9990000128746032,1.0,2.6571011543273926,294.16241455078125,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,299.6443786621094,294.1613464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394953727722168,1.0,0.1500000059604644,0.0,298.5179443359375,410.0,10036.4541015625,0.0,13466.4482421875,1.0,283.1499938964844,292.8655090332031,288.3802185058594,289.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1947.0718994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249660,299.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5319287776947021,299.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5601465702056885,300.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.4137223660945892,299.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5601465702056885,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,2.657094240188598,294.11383056640625,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,299.6161193847656,294.11279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.1500000059604644,0.0,298.5241394042969,410.0,9992.162109375,0.0,13466.419921875,1.0,283.1499938964844,292.8226928710937,288.3507995605469,288.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1934.8984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249720,299.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5319287776947021,299.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5601465702056885,300.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.4137223660945892,299.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,0.5601465702056885,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,1.0,2.657094240188598,294.11383056640625,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,299.6161193847656,294.11279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.1500000059604644,0.0,298.5241394042969,410.0,9992.162109375,0.0,13466.419921875,1.0,283.1499938964844,292.8226928710937,288.3507995605469,288.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1934.8984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249780,299.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.5319274067878723,299.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.5601451992988586,300.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.4137213230133056,299.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.5601451992988586,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,2.657087564468384,294.0654296875,284.95001220703125,295.78985595703125,287.4096069335937,295.7904052734375,299.5878295898437,294.0643920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.1500000059604644,0.0,298.530029296875,410.0,9948.0185546875,0.0,13466.3935546875,1.0,283.1499938964844,292.7799987792969,288.3214416503906,288.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1922.7744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249840,299.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.5319274067878723,299.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.5601451992988586,300.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.4137213230133056,299.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,0.5601451992988586,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0656433105469,0.9990000128746032,1.0,2.657087564468384,294.0654296875,284.95001220703125,295.78985595703125,287.4096069335937,295.7904052734375,299.5878295898437,294.0643920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.1500000059604644,0.0,298.530029296875,410.0,9948.0185546875,0.0,13466.3935546875,1.0,283.1499938964844,292.7799987792969,288.3214416503906,288.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1922.7744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249900,299.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.04150390625,0.9990000128746032,1.0,0.5319268107414246,299.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04150390625,0.9990000128746032,1.0,0.5601445436477661,300.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.04150390625,0.9990000128746032,1.0,0.4137208461761474,299.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04150390625,0.9990000128746032,1.0,0.5601445436477661,298.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04150390625,0.9990000128746032,1.0,2.6570844650268555,294.0412902832031,284.95001220703125,295.76190185546875,287.396240234375,295.7624816894531,299.5736694335937,294.0402526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.5328674316406,410.0,9926.017578125,0.0,13466.380859375,1.0,283.1499938964844,292.7587280273437,288.3067626953125,288.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1916.732666015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12249960,299.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.9990000128746032,1.0,0.5319262146949768,299.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.9990000128746032,1.0,0.5601438879966736,300.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.9990000128746032,1.0,0.4137203693389892,299.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.9990000128746032,1.0,0.5601438879966736,298.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174255371094,0.9990000128746032,1.0,2.657081365585327,294.0172119140625,284.95001220703125,295.7340087890625,287.3829040527344,295.7345886230469,299.5594787597656,294.01617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610252380371,5.679584503173828,2.597219827293884e-05,4.395147323608398,1.0,0.1500000059604644,0.0,298.5356140136719,410.0,9904.0693359375,0.0,13466.369140625,1.0,283.1499938964844,292.73748779296875,288.2921447753906,288.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1910.7076416015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250020,299.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5319250226020813,299.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601426362991333,300.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.4137194454669952,299.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601426362991333,298.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,2.6570756435394287,293.9691772460937,284.95001220703125,295.67840576171875,287.3562927246094,295.6789855957031,299.5311279296875,293.9681701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.5972383809858e-05,4.395205020904541,1.0,0.1500000059604644,0.0,298.5409240722656,410.0,9860.287109375,0.0,13466.3447265625,1.0,283.1499938964844,292.69512939453125,288.2629699707031,288.8969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1898.701904296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250080,299.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5319250226020813,299.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601426362991333,300.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.4137194454669952,299.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601426362991333,298.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,2.6570756435394287,293.9691772460937,284.95001220703125,295.67840576171875,287.3562927246094,295.6789855957031,299.5311279296875,293.9681701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.5972383809858e-05,4.395205020904541,1.0,0.1500000059604644,0.0,298.5409240722656,410.0,9860.287109375,0.0,13466.3447265625,1.0,283.1499938964844,292.69512939453125,288.2629699707031,288.8969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1898.701904296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
