time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250140,299.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.5319238901138306,299.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.5601414442062378,300.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.413718581199646,298.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.5601414442062378,298.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,2.6570699214935303,293.9213562011719,284.95001220703125,295.6230163574219,287.3298034667969,295.62359619140625,299.5027770996094,293.9203186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.5972560251830142e-05,4.395259857177734,1.0,0.1500000059604644,0.0,298.5458984375,410.0,9816.6845703125,0.0,13466.322265625,1.0,283.1499938964844,292.6529541015625,288.2338562011719,288.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1886.757080078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250200,299.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.5319238901138306,299.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.5601414442062378,300.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.413718581199646,298.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,0.5601414442062378,298.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.92156982421875,0.9990000128746032,1.0,2.6570699214935303,293.9213562011719,284.95001220703125,295.6230163574219,287.3298034667969,295.62359619140625,299.5027770996094,293.9203186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.5972560251830142e-05,4.395259857177734,1.0,0.1500000059604644,0.0,298.5458984375,410.0,9816.6845703125,0.0,13466.322265625,1.0,283.1499938964844,292.6529541015625,288.2338562011719,288.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1886.757080078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250260,299.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.5319228172302246,299.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.5601403713226318,300.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.4137177765369415,298.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.5601403713226318,298.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,2.65706467628479,293.87371826171875,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,299.4743957519531,293.8727111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,1.0,0.1500000059604644,0.0,298.55059814453125,410.0,9773.279296875,0.0,13466.3017578125,1.0,283.1499938964844,292.6109619140625,288.2048645019531,288.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1874.8765869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250320,299.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.5319228172302246,299.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.5601403713226318,300.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.4137177765369415,298.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,0.5601403713226318,298.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8739318847656,0.9990000128746032,1.0,2.65706467628479,293.87371826171875,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,299.4743957519531,293.8727111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,1.0,0.1500000059604644,0.0,298.55059814453125,410.0,9773.279296875,0.0,13466.3017578125,1.0,283.1499938964844,292.6109619140625,288.2048645019531,288.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1874.8765869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250380,299.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.5319218635559082,299.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.5601393580436707,299.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.4137170016765594,298.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.5601393580436707,298.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,2.657059907913208,293.8263244628906,284.95001220703125,295.51300048828125,287.27716064453125,295.5135803222656,299.44598388671875,293.8253173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.597288039396517e-05,4.395359516143799,1.0,0.1500000059604644,0.0,298.55499267578125,410.0,9730.0849609375,0.0,13466.28125,1.0,283.1499938964844,292.5691223144531,288.1759948730469,288.8010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1863.0655517578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250440,299.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.5319218635559082,299.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.5601393580436707,299.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.4137170016765594,298.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,0.5601393580436707,298.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8265380859375,0.9990000128746032,1.0,2.657059907913208,293.8263244628906,284.95001220703125,295.51300048828125,287.27716064453125,295.5135803222656,299.44598388671875,293.8253173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.597288039396517e-05,4.395359516143799,1.0,0.1500000059604644,0.0,298.55499267578125,410.0,9730.0849609375,0.0,13466.28125,1.0,283.1499938964844,292.5691223144531,288.1759948730469,288.8010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1863.0655517578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250500,299.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8028869628906,0.9990000128746032,1.0,0.53192138671875,299.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8028869628906,0.9990000128746032,1.0,0.5601388216018677,299.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8028869628906,0.9990000128746032,1.0,0.4137166440486908,298.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8028869628906,0.9990000128746032,1.0,0.5601388216018677,298.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8028869628906,0.9990000128746032,1.0,2.657057523727417,293.8026733398437,284.95001220703125,295.48565673828125,287.2640991210937,295.4862060546875,299.4317932128906,293.8016662597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.5972954972530715e-05,4.395382404327393,1.0,0.1500000059604644,0.0,298.5570983886719,410.0,9708.546875,0.0,13466.2724609375,1.0,283.1499938964844,292.5482788085937,288.1615905761719,288.78515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1857.1810302734373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250560,299.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7793273925781,0.9990000128746032,1.0,0.5319209694862366,299.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7793273925781,0.9990000128746032,1.0,0.5601384043693542,299.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7793273925781,0.9990000128746032,1.0,0.4137162864208221,298.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7793273925781,0.9990000128746032,1.0,0.5601384043693542,298.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7793273925781,0.9990000128746032,1.0,2.657055377960205,293.7791442871094,284.95001220703125,295.4583740234375,287.25103759765625,295.4589538574219,299.4176025390625,293.7781066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.39540433883667,1.0,0.1500000059604644,0.0,298.5591125488281,410.0,9687.103515625,0.0,13466.263671875,1.0,283.1499938964844,292.5274963378906,288.147216796875,288.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1851.3228759765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250620,299.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.5319201350212097,299.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.5601375102996826,299.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.4137156307697296,298.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.5601375102996826,298.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,2.657051086425781,293.7322082519531,284.95001220703125,295.404052734375,287.22509765625,295.4046325683594,299.38922119140625,293.731201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.1500000059604644,0.0,298.5628662109375,410.0,9644.361328125,0.0,13466.24609375,1.0,283.1499938964844,292.486083984375,288.1186218261719,288.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1839.66455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250680,299.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.5319201350212097,299.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.5601375102996826,299.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.4137156307697296,298.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,0.5601375102996826,298.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.732421875,0.9990000128746032,1.0,2.657051086425781,293.7322082519531,284.95001220703125,295.404052734375,287.22509765625,295.4046325683594,299.38922119140625,293.731201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.1500000059604644,0.0,298.5628662109375,410.0,9644.361328125,0.0,13466.24609375,1.0,283.1499938964844,292.486083984375,288.1186218261719,288.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1839.66455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12250740,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.5319193601608276,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.5601366758346558,299.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.4137150347232818,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.5601366758346558,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,2.657047271728516,293.6855163574219,294.1499938964844,295.3500061035156,287.19927978515625,295.3505859375,299.3612670898437,293.6845092773437,0.0,0.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.597328057163395e-05,4.39548397064209,0.0,0.1500000059604644,0.0,298.5663757324219,60.0,9601.8271484375,0.0,13466.23046875,0.0,283.1499938964844,292.44488525390625,288.0901184082031,288.7063903808594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250800,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.5319193601608276,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.5601366758346558,299.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.4137150347232818,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,0.5601366758346558,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.68572998046875,0.9990000128746032,0.0,2.657047271728516,293.6855163574219,294.1499938964844,295.3500061035156,287.19927978515625,295.3505859375,299.3612670898437,293.6845092773437,0.0,0.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.597328057163395e-05,4.39548397064209,0.0,0.1500000059604644,0.0,298.5663757324219,60.0,9601.8271484375,0.0,13466.23046875,0.0,283.1499938964844,292.44488525390625,288.0901184082031,288.7063903808594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250860,299.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,0.0009137361776083,299.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947631835937,0.0,0.0,0.0009622081997804,300.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2043762207031,0.0,0.0,0.0007106837001629,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1870422363281,0.0,0.0,0.0009622081997804,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1818542480469,0.0,0.0,0.0045643015764653,294.21551513671875,294.1499938964844,295.2962646484375,287.172607421875,295.217041015625,298.472412109375,290.2585754394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0097413370385766,0.0094827469438314,0.00025858959998,-0.0126379011198878,0.0,0.1500000059604644,0.0,-0.051821619272232,60.0,632.3480834960938,-0.0,-6.469911568274256e-06,0.0,283.1659851074219,292.4524841308594,288.2907409667969,288.39947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.909320634359658e-25,9.943120365919984e-25,9.9056593336833e-25,0.0754136443138122,0.0377076938748359,0.0377059541642665,0.0,0.0,-0.0,0.0,0.0,2.382207389352189e-44,41.53435897827149,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250920,299.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,0.0009137361776083,299.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947631835937,0.0,0.0,0.0009622081997804,300.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2043762207031,0.0,0.0,0.0007106837001629,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1870422363281,0.0,0.0,0.0009622081997804,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1818542480469,0.0,0.0,0.0045643015764653,294.21551513671875,294.1499938964844,295.2962646484375,287.172607421875,295.217041015625,298.472412109375,290.2585754394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0097413370385766,0.0094827469438314,0.00025858959998,-0.0126379011198878,0.0,0.1500000059604644,0.0,-0.051821619272232,60.0,632.3480834960938,-0.0,-6.469911568274256e-06,0.0,283.1659851074219,292.4524841308594,288.2907409667969,288.39947509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.909320634359658e-25,9.943120365919984e-25,9.9056593336833e-25,0.0754136443138122,0.0377076938748359,0.0377059541642665,0.0,0.0,-0.0,0.0,0.0,2.382207389352189e-44,41.53435897827149,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250980,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1710510253906,0.0,0.0,0.0001780150923877,299.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1736145019531,0.0,0.0,0.0001874584704637,300.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,0.0001384561910526,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1661682128906,0.0,0.0,0.0001874584704637,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16119384765625,0.0,0.0,0.0008892222540453,294.1842346191406,294.1499938964844,295.2694702148437,287.1585693359375,295.2160339355469,298.07421875,289.8221435546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0081545338034629,0.0050231083296239,0.0031314250081777,-0.0164938364177942,0.0,0.1500000059604644,0.0,-0.0448081120848655,60.0,243.8138732910156,-0.0,-2.45556066147401e-07,0.0,283.1659851074219,292.4524841308594,288.28875732421875,288.3979187011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.368544545672331e-36,5.878489119217313e-36,4.716206165475129e-36,0.0002815755433402,0.0001407877716701,0.0001407877571182,0.0,0.0,-0.0,0.0,0.0,0.0,0.1556232720613479,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251040,300.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968078613281,0.0,0.0,0.0001003560828394,300.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1995544433594,0.0,0.0,0.0001056797846104,300.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118225097656,0.0,0.0,7.805473433109e-05,299.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,0.0001056797846104,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18377685546875,0.0,0.0,0.0005012993933632,294.21844482421875,294.1499938964844,295.2427673339844,287.14410400390625,295.1273803710937,297.5362243652344,289.7155456542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0061340196989476,0.0004513637395575,-0.0065853833220899,-0.0174895022064447,0.0,0.1500000059604644,0.0,0.0290255602449178,60.0,94.43367004394533,-0.0,-7.804069923622593e-08,0.0,283.1659851074219,292.4524841308594,288.2892150878906,288.3978881835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,7.696861575823277e-05,3.848430787911639e-05,3.848430787911639e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0425399951636791,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251100,300.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2935791015625,0.0,0.0,9.239109931513668e-05,300.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967224121094,0.0,0.0,9.72922789514996e-05,300.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197021484375,0.0,0.0,7.185974391177297e-05,299.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782897949219,0.0,0.0,9.72922789514996e-05,299.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696533203125,0.0,0.0,0.0004615126817952,294.3464660644531,294.1499938964844,295.21612548828125,287.1292419433594,295.0114440917969,297.025634765625,289.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068215150386095,4.69486138854336e-08,0.0068214680068194,-0.0191917978227138,0.0,0.1500000059604644,0.0,-0.0388288386166095,60.0,40.09383392333984,-0.0,-6.614301639729092e-08,0.0,283.1659851074219,292.4524841308594,288.2894287109375,288.3978881835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.39302413421683e-05,3.696512430906296e-05,3.696512067108415e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408607125282287,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251160,300.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204040527344,0.0,0.0,9.553608833812176e-05,300.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236694335937,0.0,0.0,0.0001006040984066,300.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3497619628906,0.0,0.0,7.430584810208529e-05,299.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3027038574219,0.0,0.0,0.0001006040984066,299.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2933349609375,0.0,0.0,0.0004772225220222,294.3812255859375,294.1499938964844,295.1895446777344,287.11395263671875,294.8934631347656,296.610595703125,289.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005537122488021,6.447101075224282e-09,-0.0005537187098525,-0.0175006184726953,0.0,0.1500000059604644,0.0,-0.0001741653541103,60.0,25.04667091369629,-0.0,-7.072175378652902e-08,0.0,283.1659851074219,292.4524841308594,288.2896728515625,288.3978576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385812932625413e-05,3.692906830110587e-05,3.6929064663127065e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408208593726158,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251220,300.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373718261719,0.0,0.0,9.673530439613388e-05,300.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3406677246094,0.0,0.0,0.000101866935438,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3689270019531,0.0,0.0,7.52385676605627e-05,299.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3179931640625,0.0,0.0,0.000101866935438,299.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3081359863281,0.0,0.0,0.0004832128761336,294.4064025878906,294.1499938964844,295.13653564453125,287.0822448730469,294.8714904785156,296.1790466308594,289.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,0.0026809074915945,5.798254765210231e-09,-0.0026809133123606,-0.0179217979311943,0.0,0.1500000059604644,0.0,0.0108129773288965,60.0,7.055693626403809,-0.0,-7.250705635897249e-08,0.0,283.1659851074219,292.4524841308594,288.2901306152344,288.3978271484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251280,300.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373718261719,0.0,0.0,9.673530439613388e-05,300.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3406677246094,0.0,0.0,0.000101866935438,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3689270019531,0.0,0.0,7.52385676605627e-05,299.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3179931640625,0.0,0.0,0.000101866935438,299.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3081359863281,0.0,0.0,0.0004832128761336,294.4064025878906,294.1499938964844,295.13653564453125,287.0822448730469,294.8714904785156,296.1790466308594,289.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,0.0026809074915945,5.798254765210231e-09,-0.0026809133123606,-0.0179217979311943,0.0,0.1500000059604644,0.0,0.0108129773288965,60.0,7.055693626403809,-0.0,-7.250705635897249e-08,0.0,283.1659851074219,292.4524841308594,288.2901306152344,288.3978271484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251340,300.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5170288085937,0.0,0.0,9.51234542299062e-05,300.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205993652344,0.0,0.0,0.0001001695782179,301.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673522949219,0.0,0.0,7.398491288768128e-05,300.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4826354980469,0.0,0.0,0.0001001695782179,300.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716796875,0.0,0.0,0.0004751613596454,294.6434326171875,294.1499938964844,295.0837097167969,287.0491027832031,294.6860656738281,295.6528015136719,290.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014087931253,7.505500221327566e-09,0.001014080364257,-0.0187147781252861,0.0,0.1500000059604644,0.0,-0.0085338680073618,60.0,9.411615371704102,-0.0,-7.010792302253321e-08,0.0,283.1659851074219,292.4524841308594,288.2906188964844,288.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251400,300.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5170288085937,0.0,0.0,9.51234542299062e-05,300.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205993652344,0.0,0.0,0.0001001695782179,301.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673522949219,0.0,0.0,7.398491288768128e-05,300.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4826354980469,0.0,0.0,0.0001001695782179,300.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716796875,0.0,0.0,0.0004751613596454,294.6434326171875,294.1499938964844,295.0837097167969,287.0491027832031,294.6860656738281,295.6528015136719,290.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014087931253,7.505500221327566e-09,0.001014080364257,-0.0187147781252861,0.0,0.1500000059604644,0.0,-0.0085338680073618,60.0,9.411615371704102,-0.0,-7.010792302253321e-08,0.0,283.1659851074219,292.4524841308594,288.2906188964844,288.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251460,300.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086364746094,0.0,0.0,9.510874951956794e-05,300.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121459960937,0.0,0.0,0.00010015409498,301.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,7.397347508231178e-05,300.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.47467041015625,0.0,0.0,0.00010015409498,300.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4638366699219,0.0,0.0,0.0004750879015773,294.62921142578125,294.1499938964844,295.03106689453125,287.01470947265625,294.6927185058594,295.4912414550781,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138663928955,-0.0186647288501262,0.0,0.1500000059604644,0.0,-0.0085241310298442,60.0,4.22805118560791,-0.0,-7.008536329067283e-08,0.0,283.1659851074219,292.4524841308594,288.29107666015625,288.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251520,300.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086364746094,0.0,0.0,9.510874951956794e-05,300.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121459960937,0.0,0.0,0.00010015409498,301.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,7.397347508231178e-05,300.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.47467041015625,0.0,0.0,0.00010015409498,300.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4638366699219,0.0,0.0,0.0004750879015773,294.62921142578125,294.1499938964844,295.03106689453125,287.01470947265625,294.6927185058594,295.4912414550781,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138663928955,-0.0186647288501262,0.0,0.1500000059604644,0.0,-0.0085241310298442,60.0,4.22805118560791,-0.0,-7.008536329067283e-08,0.0,283.1659851074219,292.4524841308594,288.29107666015625,288.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251580,300.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4996337890625,0.0,0.0,9.51147812884301e-05,300.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50311279296875,0.0,0.0,0.000100160446891,301.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487060546875,0.0,0.0,7.397816807497293e-05,300.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4660949707031,0.0,0.0,0.000100160446891,300.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4554138183594,0.0,0.0,0.0004751180531457,294.6142272949219,294.1499938964844,294.9785461425781,286.9791259765625,294.69830322265625,295.3593444824219,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139317018911,7.493150988580055e-09,0.0010139242513105,-0.0186824854463338,0.0,0.1500000059604644,0.0,-0.008527492173016,60.0,3.4184458255767822,-0.0,-7.00933782127322e-08,0.0,283.1659851074219,292.4524841308594,288.29156494140625,288.39776611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251640,300.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4996337890625,0.0,0.0,9.51147812884301e-05,300.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50311279296875,0.0,0.0,0.000100160446891,301.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487060546875,0.0,0.0,7.397816807497293e-05,300.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4660949707031,0.0,0.0,0.000100160446891,300.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4554138183594,0.0,0.0,0.0004751180531457,294.6142272949219,294.1499938964844,294.9785461425781,286.9791259765625,294.69830322265625,295.3593444824219,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139317018911,7.493150988580055e-09,0.0010139242513105,-0.0186824854463338,0.0,0.1500000059604644,0.0,-0.008527492173016,60.0,3.4184458255767822,-0.0,-7.00933782127322e-08,0.0,283.1659851074219,292.4524841308594,288.29156494140625,288.39776611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251700,300.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4949035644531,0.0,0.0,9.512353426543996e-05,300.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4983825683594,0.0,0.0,0.0001001696655293,301.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5436706542969,0.0,0.0,7.398497109534219e-05,300.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615783691406,0.0,0.0,0.0001001696655293,300.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45098876953125,0.0,0.0,0.0004751617379952,294.6064758300781,294.1499938964844,294.95233154296875,286.9609375,294.7007141113281,295.3019104003906,290.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.1500000059604644,0.0,-0.0085327178239822,60.0,3.305549383163452,-0.0,-7.010584113231745e-08,0.0,283.1659851074219,292.4524841308594,288.2917785644531,288.3977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251760,300.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900817871094,0.0,0.0,9.513537224847823e-05,300.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4934997558594,0.0,0.0,0.0001001821292447,301.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5385131835937,0.0,0.0,7.399417518172413e-05,300.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569396972656,0.0,0.0,0.0001001821292447,300.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4464111328125,0.0,0.0,0.0004752208769787,294.5985412597656,294.1499938964844,294.9261474609375,286.9425048828125,294.7028503417969,295.2489318847656,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083044999457e-09,0.0010141374077647,-0.0187477860599756,0.0,0.1500000059604644,0.0,-0.0085398517549037,60.0,3.23149037361145,-0.0,-7.012286573626626e-08,0.0,283.1659851074219,292.4524841308594,288.2920227050781,288.3977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251820,300.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4800109863281,0.0,0.0,9.51661277213134e-05,300.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4833984375,0.0,0.0,0.0001002145145321,301.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.52783203125,0.0,0.0,7.401809853035957e-05,300.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472961425781,0.0,0.0,0.0001002145145321,300.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4368896484375,0.0,0.0,0.0004753745160996,294.5822448730469,294.1499938964844,294.87384033203125,286.90496826171875,294.7063903808594,295.1536560058594,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144666302949,7.555699177430597e-09,0.001014459063299,-0.0188463050872087,0.0,0.1500000059604644,0.0,-0.0085584996268153,60.0,3.12036657333374,-0.0,-7.01673528169522e-08,0.0,283.1659851074219,292.4524841308594,288.29248046875,288.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251880,300.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4800109863281,0.0,0.0,9.51661277213134e-05,300.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4833984375,0.0,0.0,0.0001002145145321,301.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.52783203125,0.0,0.0,7.401809853035957e-05,300.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472961425781,0.0,0.0,0.0001002145145321,300.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4368896484375,0.0,0.0,0.0004753745160996,294.5822448730469,294.1499938964844,294.87384033203125,286.90496826171875,294.7063903808594,295.1536560058594,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144666302949,7.555699177430597e-09,0.001014459063299,-0.0188463050872087,0.0,0.1500000059604644,0.0,-0.0085584996268153,60.0,3.12036657333374,-0.0,-7.01673528169522e-08,0.0,283.1659851074219,292.4524841308594,288.29248046875,288.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251940,300.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,9.520277671981604e-05,300.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4728088378906,0.0,0.0,0.0001002531062113,301.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5166931152344,0.0,0.0,7.404660573229194e-05,300.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4371643066406,0.0,0.0,0.0001002531062113,300.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4268798828125,0.0,0.0,0.0004755575791932,294.5653991699219,294.1499938964844,294.82159423828125,286.8666687011719,294.7089233398437,295.069580078125,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.1500000059604644,0.0,-0.0085807926952838,60.0,3.025160074234009,-0.0,-7.022056536243326e-08,0.0,283.1659851074219,292.4524841308594,288.29296875,288.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252000,300.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,9.520277671981604e-05,300.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4728088378906,0.0,0.0,0.0001002531062113,301.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5166931152344,0.0,0.0,7.404660573229194e-05,300.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4371643066406,0.0,0.0,0.0001002531062113,300.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4268798828125,0.0,0.0,0.0004755575791932,294.5653991699219,294.1499938964844,294.82159423828125,286.8666687011719,294.7089233398437,295.069580078125,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.1500000059604644,0.0,-0.0085807926952838,60.0,3.025160074234009,-0.0,-7.022056536243326e-08,0.0,283.1659851074219,292.4524841308594,288.29296875,288.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252060,300.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,9.524107736069708e-05,300.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4617614746094,0.0,0.0,0.0001002934368443,301.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,7.40763935027644e-05,300.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42657470703125,0.0,0.0,0.0001002934368443,300.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4164123535156,0.0,0.0,0.0004757488786708,294.5479736328125,294.1499938964844,294.7694091796875,286.8276672363281,294.71044921875,294.9937744140625,290.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152533650398,7.647704691748913e-09,0.0010152457980439,-0.0190872754901647,0.0,0.1500000059604644,0.0,-0.0086041111499071,60.0,2.936007499694824,-0.0,-7.027624349120742e-08,0.0,283.1659851074219,292.4524841308594,288.2934265136719,288.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252120,300.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,9.524107736069708e-05,300.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4617614746094,0.0,0.0,0.0001002934368443,301.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,7.40763935027644e-05,300.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42657470703125,0.0,0.0,0.0001002934368443,300.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4164123535156,0.0,0.0,0.0004757488786708,294.5479736328125,294.1499938964844,294.7694091796875,286.8276672363281,294.71044921875,294.9937744140625,290.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152533650398,7.647704691748913e-09,0.0010152457980439,-0.0190872754901647,0.0,0.1500000059604644,0.0,-0.0086041111499071,60.0,2.936007499694824,-0.0,-7.027624349120742e-08,0.0,283.1659851074219,292.4524841308594,288.2934265136719,288.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252180,300.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.447021484375,0.0,0.0,9.527710790280251e-05,300.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4502868652344,0.0,0.0,0.0001003313809633,301.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4930725097656,0.0,0.0,7.410442049149424e-05,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.41552734375,0.0,0.0,0.0001003313809633,300.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.405517578125,0.0,0.0,0.0004759288858622,294.53009033203125,294.1499938964844,294.7171936035156,286.78814697265625,294.7110290527344,294.9241027832031,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691925318908943e-09,0.0010156239150092,-0.0192030910402536,0.0,0.1500000059604644,0.0,-0.0086260326206684,60.0,2.851336002349853,-0.0,-7.03286033854056e-08,0.0,283.1659851074219,292.4524841308594,288.2938842773437,288.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252240,300.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.447021484375,0.0,0.0,9.527710790280251e-05,300.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4502868652344,0.0,0.0,0.0001003313809633,301.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4930725097656,0.0,0.0,7.410442049149424e-05,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.41552734375,0.0,0.0,0.0001003313809633,300.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.405517578125,0.0,0.0,0.0004759288858622,294.53009033203125,294.1499938964844,294.7171936035156,286.78814697265625,294.7110290527344,294.9241027832031,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691925318908943e-09,0.0010156239150092,-0.0192030910402536,0.0,0.1500000059604644,0.0,-0.0086260326206684,60.0,2.851336002349853,-0.0,-7.03286033854056e-08,0.0,283.1659851074219,292.4524841308594,288.2938842773437,288.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252300,300.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4411315917969,0.0,0.0,9.529318049317226e-05,300.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44439697265625,0.0,0.0,0.0001003483048407,301.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.48687744140625,0.0,0.0,7.41169205866754e-05,300.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40985107421875,0.0,0.0,0.0001003483048407,300.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39990234375,0.0,0.0,0.0004760091833304,294.5209350585937,294.1499938964844,294.69110107421875,286.7682189941406,294.7109680175781,294.8910827636719,290.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711613569938436e-09,0.0010157922515645,-0.0192546546459198,0.0,0.1500000059604644,0.0,-0.0086357928812503,60.0,2.810468912124634,-0.0,-7.035192339799323e-08,0.0,283.1659851074219,292.4524841308594,288.29412841796875,288.3976135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
