time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252360,300.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4351501464844,0.0,0.0,9.530741954222322e-05,300.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4383850097656,0.0,0.0,0.0001003633078653,301.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4806213378906,0.0,0.0,7.412799459416419e-05,300.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4040832519531,0.0,0.0,0.0001003633078653,300.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3941955566406,0.0,0.0,0.000476080313092,294.51171875,294.1499938964844,294.6649780273437,286.7481994628906,294.71063232421875,294.8590087890625,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729021866964558e-09,0.0010159411467611,-0.0193002466112375,0.0,0.1500000059604644,0.0,-0.0086444234475493,60.0,2.770473003387451,-0.0,-7.037255045361236e-08,0.0,283.1659851074219,292.4524841308594,288.2943725585937,288.3976135253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252420,300.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4229431152344,0.0,0.0,9.532919648336248e-05,300.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261474609375,0.0,0.0,0.0001003862344077,301.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46783447265625,0.0,0.0,7.41449257475324e-05,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3922424316406,0.0,0.0,0.0001003862344077,300.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,0.0004761890741065,294.492919921875,294.1499938964844,294.6127319335937,286.7079467773437,294.7093200683594,294.79718017578125,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755479813909005e-09,0.0010161674581468,-0.0193695425987243,0.0,0.1500000059604644,0.0,-0.0086575401946902,60.0,2.692811965942383,-0.0,-7.040389959911408e-08,0.0,283.1659851074219,292.4524841308594,288.2948303222656,288.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252480,300.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4229431152344,0.0,0.0,9.532919648336248e-05,300.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261474609375,0.0,0.0,0.0001003862344077,301.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46783447265625,0.0,0.0,7.41449257475324e-05,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3922424316406,0.0,0.0,0.0001003862344077,300.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,0.0004761890741065,294.492919921875,294.1499938964844,294.6127319335937,286.7079467773437,294.7093200683594,294.79718017578125,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755479813909005e-09,0.0010161674581468,-0.0193695425987243,0.0,0.1500000059604644,0.0,-0.0086575401946902,60.0,2.692811965942383,-0.0,-7.040389959911408e-08,0.0,283.1659851074219,292.4524841308594,288.2948303222656,288.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252540,300.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4103698730469,0.0,0.0,9.534058335702866e-05,300.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,0.0001003982324618,301.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4547119140625,0.0,0.0,7.415378786390647e-05,300.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.38006591796875,0.0,0.0,0.0001003982324618,300.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37042236328125,0.0,0.0,0.000476245972095,294.4737548828125,294.1499938964844,294.5604248046875,286.66748046875,294.70709228515625,294.73785400390625,290.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.1500000059604644,0.0,-0.0086642475798726,60.0,2.61802625656128,-0.0,-7.04199365486602e-08,0.0,283.1659851074219,292.4524841308594,288.2952880859375,288.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252600,300.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4103698730469,0.0,0.0,9.534058335702866e-05,300.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,0.0001003982324618,301.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4547119140625,0.0,0.0,7.415378786390647e-05,300.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.38006591796875,0.0,0.0,0.0001003982324618,300.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37042236328125,0.0,0.0,0.000476245972095,294.4737548828125,294.1499938964844,294.5604248046875,286.66748046875,294.70709228515625,294.73785400390625,290.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.1500000059604644,0.0,-0.0086642475798726,60.0,2.61802625656128,-0.0,-7.04199365486602e-08,0.0,283.1659851074219,292.4524841308594,288.2952880859375,288.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252660,300.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3974609375,0.0,0.0,9.534093260299414e-05,300.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.40057373046875,0.0,0.0,0.0001003985889838,301.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4412536621094,0.0,0.0,7.41540570743382e-05,300.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675537109375,0.0,0.0,0.0001003985889838,300.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,0.000476247689221,294.4542541503906,294.1499938964844,294.50799560546875,286.626953125,294.7039489746094,294.6804504394531,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.1500000059604644,0.0,-0.0086641320958733,60.0,2.5458033084869385,-0.0,-7.041965943699324e-08,0.0,283.1659851074219,292.4524841308594,288.2957763671875,288.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252720,300.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3974609375,0.0,0.0,9.534093260299414e-05,300.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.40057373046875,0.0,0.0,0.0001003985889838,301.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4412536621094,0.0,0.0,7.41540570743382e-05,300.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675537109375,0.0,0.0,0.0001003985889838,300.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,0.000476247689221,294.4542541503906,294.1499938964844,294.50799560546875,286.626953125,294.7039489746094,294.6804504394531,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.1500000059604644,0.0,-0.0086641320958733,60.0,2.5458033084869385,-0.0,-7.041965943699324e-08,0.0,283.1659851074219,292.4524841308594,288.2957763671875,288.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252780,300.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.38427734375,0.0,0.0,9.533093543723226e-05,300.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3873291015625,0.0,0.0,0.000100388067949,301.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.427490234375,0.0,0.0,7.414628635160625e-05,300.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.354736328125,0.0,0.0,0.000100388067949,300.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3453369140625,0.0,0.0,0.0004761977761518,294.4344177246094,294.1499938964844,294.4554748535156,286.58648681640625,294.6999206542969,294.6244506835937,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.1500000059604644,0.0,-0.0086576323956251,60.0,2.4758965969085693,-0.0,-7.040411986736217e-08,0.0,283.1659851074219,292.4524841308594,288.2962341308594,288.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252840,300.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.38427734375,0.0,0.0,9.533093543723226e-05,300.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3873291015625,0.0,0.0,0.000100388067949,301.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.427490234375,0.0,0.0,7.414628635160625e-05,300.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.354736328125,0.0,0.0,0.000100388067949,300.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3453369140625,0.0,0.0,0.0004761977761518,294.4344177246094,294.1499938964844,294.4554748535156,286.58648681640625,294.6999206542969,294.6244506835937,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.1500000059604644,0.0,-0.0086576323956251,60.0,2.4758965969085693,-0.0,-7.040411986736217e-08,0.0,283.1659851074219,292.4524841308594,288.2962341308594,288.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252900,300.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775634765625,0.0,0.0,9.532267722534016e-05,300.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.380615234375,0.0,0.0,0.0001003793731797,301.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4205017089844,0.0,0.0,7.413986168103293e-05,300.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34820556640625,0.0,0.0,0.0001003793731797,300.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388671875,0.0,0.0,0.0004761565069202,294.42437744140625,294.1499938964844,294.4291687011719,286.5662841796875,294.69757080078125,294.5968933105469,290.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160860838368,7.745050822904886e-09,0.0010160782840102,-0.019342228770256,0.0,0.1500000059604644,0.0,-0.0086523704230785,60.0,2.44178318977356,-0.0,-7.039154326093924e-08,0.0,283.1659851074219,292.4524841308594,288.2964782714844,288.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252960,300.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37078857421875,0.0,0.0,9.531277464702724e-05,300.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3738098144531,0.0,0.0,0.0001003689394565,301.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4134521484375,0.0,0.0,7.41321564419195e-05,300.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34161376953125,0.0,0.0,0.0001003689394565,300.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,0.0004761070304084,294.414306640625,294.1499938964844,294.4028015136719,286.546142578125,294.6950378417969,294.56951904296875,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090438842773,0.0,0.1500000059604644,0.0,-0.0086460895836353,60.0,2.4081382751464844,-0.0,-7.03765294929326e-08,0.0,283.1659851074219,292.4524841308594,288.29669189453125,288.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253020,300.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570251464844,0.0,0.0,9.528954251436517e-05,300.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3600158691406,0.0,0.0,0.000100344477687,301.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.399169921875,0.0,0.0,7.411409023916349e-05,300.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,0.000100344477687,300.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3190612792969,0.0,0.0,0.0004759909934364,294.3939208984375,294.1499938964844,294.3499450683594,286.506103515625,294.68927001953125,294.5153503417969,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157247306779,7.702787740981876e-09,0.0010157169308513,-0.0192315410822629,0.0,0.1500000059604644,0.0,-0.0086314184591174,60.0,2.342311382293701,-0.0,-7.03414713143502e-08,0.0,283.1659851074219,292.4524841308594,288.29718017578125,288.3974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253080,300.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570251464844,0.0,0.0,9.528954251436517e-05,300.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3600158691406,0.0,0.0,0.000100344477687,301.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.399169921875,0.0,0.0,7.411409023916349e-05,300.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,0.000100344477687,300.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3190612792969,0.0,0.0,0.0004759909934364,294.3939208984375,294.1499938964844,294.3499450683594,286.506103515625,294.68927001953125,294.5153503417969,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157247306779,7.702787740981876e-09,0.0010157169308513,-0.0192315410822629,0.0,0.1500000059604644,0.0,-0.0086314184591174,60.0,2.342311382293701,-0.0,-7.03414713143502e-08,0.0,283.1659851074219,292.4524841308594,288.29718017578125,288.3974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253140,300.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3430480957031,0.0,0.0,9.526264329906552e-05,300.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34600830078125,0.0,0.0,0.000100316152384,301.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3846435546875,0.0,0.0,7.40931645850651e-05,300.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,0.000100316152384,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3055419921875,0.0,0.0,0.0004758566210512,294.3733215332031,294.1499938964844,294.2969055175781,286.4664306640625,294.6827087402344,294.4617614746094,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154326446354,7.668633728030727e-09,0.0010154249612241,-0.0191420894116163,0.0,0.1500000059604644,0.0,-0.0086144870147109,60.0,2.27835464477539,-0.0,-7.030102011640339e-08,0.0,283.1659851074219,292.4524841308594,288.2976379394531,288.3974304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253200,300.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3430480957031,0.0,0.0,9.526264329906552e-05,300.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34600830078125,0.0,0.0,0.000100316152384,301.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3846435546875,0.0,0.0,7.40931645850651e-05,300.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,0.000100316152384,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3055419921875,0.0,0.0,0.0004758566210512,294.3733215332031,294.1499938964844,294.2969055175781,286.4664306640625,294.6827087402344,294.4617614746094,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154326446354,7.668633728030727e-09,0.0010154249612241,-0.0191420894116163,0.0,0.1500000059604644,0.0,-0.0086144870147109,60.0,2.27835464477539,-0.0,-7.030102011640339e-08,0.0,283.1659851074219,292.4524841308594,288.2976379394531,288.3974304199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253260,300.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32879638671875,0.0,0.0,9.523275366518646e-05,300.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.33172607421875,0.0,0.0,0.0001002846765914,301.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.369873046875,0.0,0.0,7.406991790048778e-05,300.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007202148437,0.0,0.0,0.0001002846765914,300.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29180908203125,0.0,0.0,0.0004757073184009,294.3525085449219,294.1499938964844,294.24365234375,286.42724609375,294.6752624511719,294.40850830078125,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630758247501035e-09,0.0010151010937988,-0.0190428905189037,0.0,0.1500000059604644,0.0,-0.008595710620284,60.0,2.216120958328247,-0.0,-7.025617776434957e-08,0.0,283.1659851074219,292.4524841308594,288.298095703125,288.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253320,300.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32879638671875,0.0,0.0,9.523275366518646e-05,300.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.33172607421875,0.0,0.0,0.0001002846765914,301.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.369873046875,0.0,0.0,7.406991790048778e-05,300.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007202148437,0.0,0.0,0.0001002846765914,300.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29180908203125,0.0,0.0,0.0004757073184009,294.3525085449219,294.1499938964844,294.24365234375,286.42724609375,294.6752624511719,294.40850830078125,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630758247501035e-09,0.0010151010937988,-0.0190428905189037,0.0,0.1500000059604644,0.0,-0.008595710620284,60.0,2.216120958328247,-0.0,-7.025617776434957e-08,0.0,283.1659851074219,292.4524841308594,288.298095703125,288.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253380,300.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143615722656,0.0,0.0,9.520057938061656e-05,300.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3172607421875,0.0,0.0,0.0001002507997327,301.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,7.40448958822526e-05,300.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2866516113281,0.0,0.0,0.0001002507997327,300.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.0,0.0,0.0004755466070491,294.3315124511719,294.1499938964844,294.19012451171875,286.3887023925781,294.6670227050781,294.35546875,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147605789825,7.59004770145566e-09,0.0010147530119866,-0.0189362671226263,0.0,0.1500000059604644,0.0,-0.0085755288600921,60.0,2.1554653644561768,-0.0,-7.020799586143768e-08,0.0,283.1659851074219,292.4524841308594,288.2985534667969,288.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253440,300.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143615722656,0.0,0.0,9.520057938061656e-05,300.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3172607421875,0.0,0.0,0.0001002507997327,301.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,7.40448958822526e-05,300.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2866516113281,0.0,0.0,0.0001002507997327,300.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.0,0.0,0.0004755466070491,294.3315124511719,294.1499938964844,294.19012451171875,286.3887023925781,294.6670227050781,294.35546875,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147605789825,7.59004770145566e-09,0.0010147530119866,-0.0189362671226263,0.0,0.1500000059604644,0.0,-0.0085755288600921,60.0,2.1554653644561768,-0.0,-7.020799586143768e-08,0.0,283.1659851074219,292.4524841308594,288.2985534667969,288.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253500,300.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070678710937,0.0,0.0,9.518383740214632e-05,300.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0001002331628114,301.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473815917969,0.0,0.0,7.403187191812322e-05,300.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.279541015625,0.0,0.0,0.0001002331628114,300.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.270751953125,0.0,0.0,0.0004754629917442,294.3209533691406,294.1499938964844,294.16326904296875,286.3696594238281,294.66259765625,294.3290100097656,291.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.1500000059604644,0.0,-0.0085650328546762,60.0,2.125693321228028,-0.0,-7.018294212457479e-08,0.0,283.1659851074219,292.4524841308594,288.2987976074219,288.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253560,300.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997131347656,0.0,0.0,9.516676072962582e-05,300.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3025817871094,0.0,0.0,0.0001002151839202,301.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397827148437,0.0,0.0,7.401859329547733e-05,300.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723693847656,0.0,0.0,0.0001002151839202,300.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2636413574219,0.0,0.0,0.0004753776884172,294.3103332519531,294.1499938964844,294.1363525390625,286.350830078125,294.657958984375,294.30255126953125,291.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242904841899,0.0,0.1500000059604644,0.0,-0.008554333820939,60.0,2.0962727069854736,-0.0,-7.01574123240789e-08,0.0,283.1659851074219,292.4524841308594,288.2990417480469,288.3973388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253620,300.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.284912109375,0.0,0.0,9.513179247733206e-05,300.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2877197265625,0.0,0.0,0.0001001783602987,301.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3244323730469,0.0,0.0,7.399139576591551e-05,300.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25787353515625,0.0,0.0,0.0001001783602987,300.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.249267578125,0.0,0.0,0.0004752030072268,294.2890319824219,294.1499938964844,294.082275390625,286.3138122558594,294.6481018066406,294.2496337890625,291.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.1500000059604644,0.0,-0.0085324300453066,60.0,2.038377285003662,-0.0,-7.010515190586375e-08,0.0,283.1659851074219,292.4524841308594,288.29949951171875,288.3973388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253680,300.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.284912109375,0.0,0.0,9.513179247733206e-05,300.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2877197265625,0.0,0.0,0.0001001783602987,301.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3244323730469,0.0,0.0,7.399139576591551e-05,300.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25787353515625,0.0,0.0,0.0001001783602987,300.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.249267578125,0.0,0.0,0.0004752030072268,294.2890319824219,294.1499938964844,294.082275390625,286.3138122558594,294.6481018066406,294.2496337890625,291.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.1500000059604644,0.0,-0.0085324300453066,60.0,2.038377285003662,-0.0,-7.010515190586375e-08,0.0,283.1659851074219,292.4524841308594,288.29949951171875,288.3973388671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253740,300.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698974609375,0.0,0.0,9.509588562650606e-05,300.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2726745605469,0.0,0.0,0.000100140547147,301.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089294433594,0.0,0.0,7.396346336463466e-05,300.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24322509765625,0.0,0.0,0.000100140547147,300.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347106933594,0.0,0.0,0.0004750236403197,294.267578125,294.1499938964844,294.0278625488281,286.2777099609375,294.637451171875,294.1966552734375,291.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457765960339202e-09,0.0010136218043044,-0.0185898076742887,0.0,0.1500000059604644,0.0,-0.0085099507123231,60.0,1.98166573047638,-0.0,-7.005154856187802e-08,0.0,283.1659851074219,292.4524841308594,288.2999572753906,288.3973083496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253800,300.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698974609375,0.0,0.0,9.509588562650606e-05,300.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2726745605469,0.0,0.0,0.000100140547147,301.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089294433594,0.0,0.0,7.396346336463466e-05,300.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24322509765625,0.0,0.0,0.000100140547147,300.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347106933594,0.0,0.0,0.0004750236403197,294.267578125,294.1499938964844,294.0278625488281,286.2777099609375,294.637451171875,294.1966552734375,291.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457765960339202e-09,0.0010136218043044,-0.0185898076742887,0.0,0.1500000059604644,0.0,-0.0085099507123231,60.0,1.98166573047638,-0.0,-7.005154856187802e-08,0.0,283.1659851074219,292.4524841308594,288.2999572753906,288.3973083496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253860,300.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547607421875,0.0,0.0,9.505899652140216e-05,300.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2574768066406,0.0,0.0,0.0001001017008093,301.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2933044433594,0.0,0.0,7.393477426376194e-05,300.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2283935546875,0.0,0.0,0.0001001017008093,300.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2200012207031,0.0,0.0,0.000474839383969,294.2460327148437,294.1499938964844,293.9730834960937,286.2426452636719,294.6260070800781,294.1435546875,291.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132311144843,7.411209423935361e-09,0.001013223780319,-0.0184678696095943,0.0,0.1500000059604644,0.0,-0.008486870676279,60.0,1.9260272979736328,-0.0,-6.999652413242077e-08,0.0,283.1659851074219,292.4524841308594,288.3004150390625,288.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253920,300.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547607421875,0.0,0.0,9.505899652140216e-05,300.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2574768066406,0.0,0.0,0.0001001017008093,301.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2933044433594,0.0,0.0,7.393477426376194e-05,300.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2283935546875,0.0,0.0,0.0001001017008093,300.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2200012207031,0.0,0.0,0.000474839383969,294.2460327148437,294.1499938964844,293.9730834960937,286.2426452636719,294.6260070800781,294.1435546875,291.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132311144843,7.411209423935361e-09,0.001013223780319,-0.0184678696095943,0.0,0.1500000059604644,0.0,-0.008486870676279,60.0,1.9260272979736328,-0.0,-6.999652413242077e-08,0.0,283.1659851074219,292.4524841308594,288.3004150390625,288.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253980,300.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23944091796875,0.0,0.0,9.502083412371576e-05,300.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2421569824219,0.0,0.0,0.0001000615156954,301.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2774963378906,0.0,0.0,7.390509563265368e-05,300.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.21343994140625,0.0,0.0,0.0001000615156954,300.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20513916015625,0.0,0.0,0.0004746487538795,294.2243957519531,294.1499938964844,293.9179382324219,286.208740234375,294.6138000488281,294.0902709960937,291.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128194699063,7.363074150390503e-09,0.0010128121357411,-0.0183417964726686,0.0,0.1500000059604644,0.0,-0.0084630083292722,60.0,1.871346116065979,-0.0,-6.993965939727786e-08,0.0,283.1659851074219,292.4524841308594,288.3009033203125,288.3972473144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254040,300.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23944091796875,0.0,0.0,9.502083412371576e-05,300.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2421569824219,0.0,0.0,0.0001000615156954,301.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2774963378906,0.0,0.0,7.390509563265368e-05,300.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.21343994140625,0.0,0.0,0.0001000615156954,300.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20513916015625,0.0,0.0,0.0004746487538795,294.2243957519531,294.1499938964844,293.9179382324219,286.208740234375,294.6138000488281,294.0902709960937,291.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128194699063,7.363074150390503e-09,0.0010128121357411,-0.0183417964726686,0.0,0.1500000059604644,0.0,-0.0084630083292722,60.0,1.871346116065979,-0.0,-6.993965939727786e-08,0.0,283.1659851074219,292.4524841308594,288.3009033203125,288.3972473144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254100,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23175048828125,0.0,0.0,9.500113810645416e-05,300.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23443603515625,0.0,0.0,0.0001000407719402,301.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2695617675781,0.0,0.0,7.388977246591821e-05,300.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2059020996094,0.0,0.0,0.0001000407719402,300.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976623535156,0.0,0.0,0.0004745503538288,294.2135314941406,294.1499938964844,293.8902282714844,286.1922302246094,294.6073913574219,294.0635681152344,291.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.1500000059604644,0.0,-0.0084506990388035,60.0,1.8443336486816408,-0.0,-6.991033529857307e-08,0.0,283.1659851074219,292.4524841308594,288.3011169433594,288.3972473144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254160,300.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2239990234375,0.0,0.0,9.498092549620196e-05,300.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2266845703125,0.0,0.0,0.0001000194897642,301.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,7.387404912151396e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,0.0001000194897642,300.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.19012451171875,0.0,0.0,0.0004744493926409,294.2026672363281,294.1499938964844,293.8623962402344,286.1760559082031,294.6007995605469,294.03680419921875,291.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.1500000059604644,0.0,-0.0084380684420466,60.0,1.8175185918807983,-0.0,-6.988025091914096e-08,0.0,283.1659851074219,292.4524841308594,288.3013610839844,288.397216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254220,300.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2084350585937,0.0,0.0,9.493863763054831e-05,300.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110900878906,0.0,0.0,9.997496090363712e-05,301.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455444335937,0.0,0.0,7.384116179309785e-05,300.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830749511719,0.0,0.0,9.997496090363712e-05,300.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17498779296875,0.0,0.0,0.0004742381570395,294.1808776855469,294.1499938964844,293.8064270019531,286.1447448730469,294.5870666503906,293.9830627441406,291.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119337821379,7.259506773493741e-09,0.0010119265643879,-0.0180705338716506,0.0,0.1500000059604644,0.0,-0.0084116654470562,60.0,1.7644193172454834,-0.0,-6.981738920330828e-08,0.0,283.1659851074219,292.4524841308594,288.30181884765625,288.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254280,300.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2084350585937,0.0,0.0,9.493863763054831e-05,300.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110900878906,0.0,0.0,9.997496090363712e-05,301.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455444335937,0.0,0.0,7.384116179309785e-05,300.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830749511719,0.0,0.0,9.997496090363712e-05,300.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17498779296875,0.0,0.0,0.0004742381570395,294.1808776855469,294.1499938964844,293.8064270019531,286.1447448730469,294.5870666503906,293.9830627441406,291.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119337821379,7.259506773493741e-09,0.0010119265643879,-0.0180705338716506,0.0,0.1500000059604644,0.0,-0.0084116654470562,60.0,1.7644193172454834,-0.0,-6.981738920330828e-08,0.0,283.1659851074219,292.4524841308594,288.30181884765625,288.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254340,300.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927795410156,0.0,0.0,9.489369404036552e-05,300.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19537353515625,0.0,0.0,9.992763079935683e-05,301.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,7.380620809271932e-05,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.167724609375,0.0,0.0,9.992763079935683e-05,300.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1597595214844,0.0,0.0,0.0004740136500913,294.1590576171875,294.1499938964844,293.75,286.1148376464844,294.5725402832031,293.9290771484375,291.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114500764757,7.202939578121459e-09,0.0010114428587257,-0.0179223734885454,0.0,0.1500000059604644,0.0,-0.0083836233243346,60.0,1.7119626998901367,-0.0,-6.975065502956569e-08,0.0,283.1659851074219,292.4524841308594,288.3022766113281,288.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254400,300.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927795410156,0.0,0.0,9.489369404036552e-05,300.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19537353515625,0.0,0.0,9.992763079935683e-05,301.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,7.380620809271932e-05,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.167724609375,0.0,0.0,9.992763079935683e-05,300.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1597595214844,0.0,0.0,0.0004740136500913,294.1590576171875,294.1499938964844,293.75,286.1148376464844,294.5725402832031,293.9290771484375,291.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114500764757,7.202939578121459e-09,0.0010114428587257,-0.0179223734885454,0.0,0.1500000059604644,0.0,-0.0083836233243346,60.0,1.7119626998901367,-0.0,-6.975065502956569e-08,0.0,283.1659851074219,292.4524841308594,288.3022766113281,288.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254460,300.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.177001953125,0.0,0.0,9.48501256061718e-05,300.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1795654296875,0.0,0.0,9.988175588659942e-05,301.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2131652832031,0.0,0.0,7.377232395811006e-05,300.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522521972656,0.0,0.0,9.988175588659942e-05,300.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1443786621094,0.0,0.0,0.000473796040751,294.1371765136719,294.1499938964844,293.6933288574219,286.0859680175781,294.55731201171875,293.87481689453125,291.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148099889775494e-09,0.0010109739378094,-0.0177787356078624,0.0,0.1500000059604644,0.0,-0.0083564361557364,60.0,1.6601415872573853,-0.0,-6.96859814297568e-08,0.0,283.1659851074219,292.4524841308594,288.302734375,288.39715576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254520,300.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.177001953125,0.0,0.0,9.48501256061718e-05,300.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1795654296875,0.0,0.0,9.988175588659942e-05,301.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2131652832031,0.0,0.0,7.377232395811006e-05,300.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522521972656,0.0,0.0,9.988175588659942e-05,300.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1443786621094,0.0,0.0,0.000473796040751,294.1371765136719,294.1499938964844,293.6933288574219,286.0859680175781,294.55731201171875,293.87481689453125,291.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148099889775494e-09,0.0010109739378094,-0.0177787356078624,0.0,0.1500000059604644,0.0,-0.0083564361557364,60.0,1.6601415872573853,-0.0,-6.96859814297568e-08,0.0,283.1659851074219,292.4524841308594,288.302734375,288.39715576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254580,300.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611022949219,0.0,0.0,9.48135057114996e-05,300.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636657714844,0.0,0.0,9.984319331124424e-05,301.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19683837890625,0.0,0.0,7.374383858405054e-05,300.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1366882324219,0.0,0.0,9.984319331124424e-05,300.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.12890625,0.0,0.0,0.0004736131231766,294.1152648925781,294.1499938964844,293.6366577148437,286.0575256347656,294.54132080078125,293.8203125,291.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101924826002913e-09,0.0010105790570378,-0.0176577921956777,0.0,0.1500000059604644,0.0,-0.0083335451781749,60.0,1.6091835498809814,-0.0,-6.963155385619757e-08,0.0,283.1659851074219,292.4524841308594,288.30322265625,288.3971252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
