time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254640,300.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611022949219,0.0,0.0,9.48135057114996e-05,300.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636657714844,0.0,0.0,9.984319331124424e-05,301.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19683837890625,0.0,0.0,7.374383858405054e-05,300.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1366882324219,0.0,0.0,9.984319331124424e-05,300.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.12890625,0.0,0.0,0.0004736131231766,294.1152648925781,294.1499938964844,293.6366577148437,286.0575256347656,294.54132080078125,293.8203125,291.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101924826002913e-09,0.0010105790570378,-0.0176577921956777,0.0,0.1500000059604644,0.0,-0.0083335451781749,60.0,1.6091835498809814,-0.0,-6.963155385619757e-08,0.0,283.1659851074219,292.4524841308594,288.30322265625,288.3971252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254700,300.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.15313720703125,0.0,0.0,9.479749132879078e-05,300.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,9.982632036553696e-05,301.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18865966796875,0.0,0.0,7.373138214461505e-05,300.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288757324219,0.0,0.0,9.982632036553696e-05,300.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.12115478515625,0.0,0.0,0.0004735330876428,294.10430908203125,294.1499938964844,293.6083374023437,286.0434875488281,294.5330505371094,293.7929382324219,291.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.1500000059604644,0.0,-0.008323517628014,60.0,1.584045648574829,-0.0,-6.960772225284019e-08,0.0,283.1659851074219,292.4524841308594,288.3034362792969,288.3971252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254760,300.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1451416015625,0.0,0.0,9.478291758568956e-05,300.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476745605469,0.0,0.0,9.981097537092865e-05,301.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.0,0.0,7.372004620265216e-05,300.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210327148437,0.0,0.0,9.981097537092865e-05,300.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1133728027344,0.0,0.0,0.0004734602989628,294.0933532714844,294.1499938964844,293.5799865722656,286.029541015625,294.52459716796875,293.7655334472656,291.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.1500000059604644,0.0,-0.0083143832162022,60.0,1.5591214895248413,-0.0,-6.958600806683536e-08,0.0,283.1659851074219,292.4524841308594,288.3036804199219,288.3970947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254820,300.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1291198730469,0.0,0.0,9.475796832703054e-05,300.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.131591796875,0.0,0.0,9.978470188798384e-05,301.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1639404296875,0.0,0.0,7.370064122369513e-05,300.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053161621094,0.0,0.0,9.978470188798384e-05,300.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09771728515625,0.0,0.0,0.0004733356763608,294.0714416503906,294.1499938964844,293.5233459472656,286.0019836425781,294.5072021484375,293.7105712890625,291.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656146239129e-09,0.0010099781211465,-0.0174737386405468,0.0,0.1500000059604644,0.0,-0.008298709988594,60.0,1.5098741054534912,-0.0,-6.954876852205416e-08,0.0,283.1659851074219,292.4524841308594,288.3041381835937,288.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254880,300.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1291198730469,0.0,0.0,9.475796832703054e-05,300.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.131591796875,0.0,0.0,9.978470188798384e-05,301.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1639404296875,0.0,0.0,7.370064122369513e-05,300.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053161621094,0.0,0.0,9.978470188798384e-05,300.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09771728515625,0.0,0.0,0.0004733356763608,294.0714416503906,294.1499938964844,293.5233459472656,286.0019836425781,294.5072021484375,293.7105712890625,291.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656146239129e-09,0.0010099781211465,-0.0174737386405468,0.0,0.1500000059604644,0.0,-0.008298709988594,60.0,1.5098741054534912,-0.0,-6.954876852205416e-08,0.0,283.1659851074219,292.4524841308594,288.3041381835937,288.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254940,300.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,9.473843238083646e-05,300.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1154479980469,0.0,0.0,9.976412547985092e-05,301.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473999023437,0.0,0.0,7.368544902419671e-05,300.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0894775390625,0.0,0.0,9.976412547985092e-05,300.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820007324219,0.0,0.0,0.0004732380621135,294.04949951171875,294.1499938964844,293.4666748046875,285.97479248046875,294.48907470703125,293.6553649902344,291.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.1500000059604644,0.0,-0.0082863830029964,60.0,1.461394429206848,-0.0,-6.95194870559135e-08,0.0,283.1659851074219,292.4524841308594,288.3045959472656,288.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255000,300.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,9.473843238083646e-05,300.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1154479980469,0.0,0.0,9.976412547985092e-05,301.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473999023437,0.0,0.0,7.368544902419671e-05,300.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0894775390625,0.0,0.0,9.976412547985092e-05,300.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820007324219,0.0,0.0,0.0004732380621135,294.04949951171875,294.1499938964844,293.4666748046875,285.97479248046875,294.48907470703125,293.6553649902344,291.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.1500000059604644,0.0,-0.0082863830029964,60.0,1.461394429206848,-0.0,-6.95194870559135e-08,0.0,283.1659851074219,292.4524841308594,288.3045959472656,288.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255060,300.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0968322753906,0.0,0.0,9.472410602029412e-05,300.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,9.974904241971672e-05,301.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1307983398437,0.0,0.0,7.367430225713179e-05,300.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736083984375,0.0,0.0,9.974904241971672e-05,300.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06622314453125,0.0,0.0,0.0004731664957944,294.027587890625,294.1499938964844,293.4100036621094,285.9479675292969,294.47027587890625,293.5999450683594,291.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988427614373904e-09,0.0010096085024997,-0.0173605103045701,0.0,0.1500000059604644,0.0,-0.0082772793248295,60.0,1.4136050939559937,-0.0,-6.949786524046432e-08,0.0,283.1659851074219,292.4524841308594,288.3050537109375,288.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255120,300.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0968322753906,0.0,0.0,9.472410602029412e-05,300.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,9.974904241971672e-05,301.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1307983398437,0.0,0.0,7.367430225713179e-05,300.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736083984375,0.0,0.0,9.974904241971672e-05,300.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06622314453125,0.0,0.0,0.0004731664957944,294.027587890625,294.1499938964844,293.4100036621094,285.9479675292969,294.47027587890625,293.5999450683594,291.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988427614373904e-09,0.0010096085024997,-0.0173605103045701,0.0,0.1500000059604644,0.0,-0.0082772793248295,60.0,1.4136050939559937,-0.0,-6.949786524046432e-08,0.0,283.1659851074219,292.4524841308594,288.3050537109375,288.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255180,300.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.08056640625,0.0,0.0,9.47147564147599e-05,300.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829772949219,0.0,0.0,9.973919804906473e-05,301.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141357421875,0.0,0.0,7.366703357547522e-05,300.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0576477050781,0.0,0.0,9.973919804906473e-05,300.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05035400390625,0.0,0.0,0.0004731198132503,294.00567626953125,294.1499938964844,293.35333251953125,285.9214782714844,294.4508056640625,293.5443420410156,291.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286851495504,0.0,0.1500000059604644,0.0,-0.0082712555304169,60.0,1.366463303565979,-0.0,-6.94835549097661e-08,0.0,283.1659851074219,292.4524841308594,288.3055114746094,288.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255240,300.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.08056640625,0.0,0.0,9.47147564147599e-05,300.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829772949219,0.0,0.0,9.973919804906473e-05,301.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141357421875,0.0,0.0,7.366703357547522e-05,300.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0576477050781,0.0,0.0,9.973919804906473e-05,300.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05035400390625,0.0,0.0,0.0004731198132503,294.00567626953125,294.1499938964844,293.35333251953125,285.9214782714844,294.4508056640625,293.5443420410156,291.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286851495504,0.0,0.1500000059604644,0.0,-0.0082712555304169,60.0,1.366463303565979,-0.0,-6.94835549097661e-08,0.0,283.1659851074219,292.4524841308594,288.3055114746094,288.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255300,300.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07244873046875,0.0,0.0,9.471184603171424e-05,300.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0747985839844,0.0,0.0,9.973613487090915e-05,301.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10577392578125,0.0,0.0,7.36647707526572e-05,300.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496520996094,0.0,0.0,9.973613487090915e-05,300.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423889160156,0.0,0.0,0.0004731052904389,293.9947509765625,294.1499938964844,293.32501220703125,285.9083557128906,294.4407958984375,293.5164489746094,291.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.1500000059604644,0.0,-0.0082693360745906,60.0,1.3431216478347778,-0.0,-6.947900033082989e-08,0.0,283.1659851074219,292.4524841308594,288.3057556152344,288.39697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255360,300.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06427001953125,0.0,0.0,9.471004159422591e-05,300.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.066650390625,0.0,0.0,9.973423584597184e-05,301.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.097412109375,0.0,0.0,7.366336649283767e-05,300.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.0,0.0,9.973423584597184e-05,300.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.034423828125,0.0,0.0,0.0004730962682515,293.9837951660156,294.1499938964844,293.2966613769531,285.89532470703125,294.4306640625,293.488525390625,291.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.1500000059604644,0.0,-0.008268098346889,60.0,1.319922685623169,-0.0,-6.947605868390383e-08,0.0,283.1659851074219,292.4524841308594,288.30596923828125,288.39697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255420,300.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0479431152344,0.0,0.0,9.470945951761678e-05,300.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,9.973362466553226e-05,301.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.0,0.0,7.366291538346559e-05,300.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.02557373046875,0.0,0.0,9.973362466553226e-05,300.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184631347656,0.0,0.0,0.0004730933578684,293.96197509765625,294.1499938964844,293.239990234375,285.8694152832031,294.4098815917969,293.4325256347656,291.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.1500000059604644,0.0,-0.0082674967125058,60.0,1.2739238739013672,-0.0,-6.947463049300495e-08,0.0,283.1659851074219,292.4524841308594,288.30645751953125,288.3969421386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255480,300.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0479431152344,0.0,0.0,9.470945951761678e-05,300.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,9.973362466553226e-05,301.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.0,0.0,7.366291538346559e-05,300.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.02557373046875,0.0,0.0,9.973362466553226e-05,300.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184631347656,0.0,0.0,0.0004730933578684,293.96197509765625,294.1499938964844,293.239990234375,285.8694152832031,294.4098815917969,293.4325256347656,291.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.1500000059604644,0.0,-0.0082674967125058,60.0,1.2739238739013672,-0.0,-6.947463049300495e-08,0.0,283.1659851074219,292.4524841308594,288.30645751953125,288.3969421386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255540,300.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03155517578125,0.0,0.0,9.471236262470484e-05,300.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0338439941406,0.0,0.0,9.973668056773022e-05,301.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0638427734375,0.0,0.0,7.366517093032598e-05,300.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0094909667969,0.0,0.0,9.973668056773022e-05,300.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00244140625,0.0,0.0,0.000473107851576,293.9401550292969,294.1499938964844,293.1833190917969,285.8437805175781,294.388427734375,293.3763427734375,291.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.1500000059604644,0.0,-0.0082690510898828,60.0,1.2284246683120728,-0.0,-6.94783253152309e-08,0.0,283.1659851074219,292.4524841308594,288.3069152832031,288.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255600,300.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03155517578125,0.0,0.0,9.471236262470484e-05,300.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0338439941406,0.0,0.0,9.973668056773022e-05,301.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0638427734375,0.0,0.0,7.366517093032598e-05,300.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0094909667969,0.0,0.0,9.973668056773022e-05,300.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00244140625,0.0,0.0,0.000473107851576,293.9401550292969,294.1499938964844,293.1833190917969,285.8437805175781,294.388427734375,293.3763427734375,291.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.1500000059604644,0.0,-0.0082690510898828,60.0,1.2284246683120728,-0.0,-6.94783253152309e-08,0.0,283.1659851074219,292.4524841308594,288.3069152832031,288.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255660,300.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01513671875,0.0,0.0,9.471794328419492e-05,300.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.01739501953125,0.0,0.0,9.974255954148248e-05,301.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,7.366951467702165e-05,300.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9933166503906,0.0,0.0,9.974255954148248e-05,300.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.98638916015625,0.0,0.0,0.0004731357621494,293.9183959960937,294.1499938964844,293.1266784667969,285.8183898925781,294.3663635253906,293.32000732421875,291.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783121503519405e-09,0.0010095218895003,-0.0173340160399675,0.0,0.1500000059604644,0.0,-0.0082722650840878,60.0,1.1833785772323608,-0.0,-6.948595654421298e-08,0.0,283.1659851074219,292.4524841308594,288.307373046875,288.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255720,300.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01513671875,0.0,0.0,9.471794328419492e-05,300.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.01739501953125,0.0,0.0,9.974255954148248e-05,301.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,7.366951467702165e-05,300.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9933166503906,0.0,0.0,9.974255954148248e-05,300.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.98638916015625,0.0,0.0,0.0004731357621494,293.9183959960937,294.1499938964844,293.1266784667969,285.8183898925781,294.3663635253906,293.32000732421875,291.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783121503519405e-09,0.0010095218895003,-0.0173340160399675,0.0,0.1500000059604644,0.0,-0.0082722650840878,60.0,1.1833785772323608,-0.0,-6.948595654421298e-08,0.0,283.1659851074219,292.4524841308594,288.307373046875,288.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255780,300.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,9.472503734286876e-05,300.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009155273437,0.0,0.0,9.975002467399464e-05,301.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301513671875,0.0,0.0,7.36750298528932e-05,300.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771423339844,0.0,0.0,9.975002467399464e-05,300.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703063964844,0.0,0.0,0.0004731711815111,293.89666748046875,294.1499938964844,293.07000732421875,285.7931823730469,294.3436889648437,293.2635192871094,291.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986682343779193e-09,0.0010095934849232,-0.0173559393733739,0.0,0.1500000059604644,0.0,-0.0082764141261577,60.0,1.1387410163879397,-0.0,-6.949581177195796e-08,0.0,283.1659851074219,292.4524841308594,288.3078308105469,288.3968811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255840,300.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,9.472503734286876e-05,300.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009155273437,0.0,0.0,9.975002467399464e-05,301.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301513671875,0.0,0.0,7.36750298528932e-05,300.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771423339844,0.0,0.0,9.975002467399464e-05,300.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703063964844,0.0,0.0,0.0004731711815111,293.89666748046875,294.1499938964844,293.07000732421875,285.7931823730469,294.3436889648437,293.2635192871094,291.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986682343779193e-09,0.0010095934849232,-0.0173559393733739,0.0,0.1500000059604644,0.0,-0.0082764141261577,60.0,1.1387410163879397,-0.0,-6.949581177195796e-08,0.0,283.1659851074219,292.4524841308594,288.3078308105469,288.3968811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255900,300.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99041748046875,0.0,0.0,9.472802048549056e-05,300.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9926452636719,0.0,0.0,9.975316788768396e-05,301.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.021728515625,0.0,0.0,7.367734360741451e-05,300.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.96905517578125,0.0,0.0,9.975316788768396e-05,300.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96221923828125,0.0,0.0,0.0004731860535684,293.8858337402344,294.1499938964844,293.0416564941406,285.7806701660156,294.3321228027344,293.2352600097656,291.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990162226827579e-09,0.0010096232872456,-0.0173650532960891,0.0,0.1500000059604644,0.0,-0.0082781389355659,60.0,1.116560935974121,-0.0,-6.949990449811595e-08,0.0,283.1659851074219,292.4524841308594,288.3080444335937,288.3968505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255960,300.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.982177734375,0.0,0.0,9.472969395574182e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844055175781,0.0,0.0,9.97549286694266e-05,301.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0132751464844,0.0,0.0,7.367864600382745e-05,300.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609375,0.0,0.0,9.97549286694266e-05,300.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95416259765625,0.0,0.0,0.0004731944354716,293.875,294.1499938964844,293.0133361816406,285.7681579589844,294.32037353515625,293.2069396972656,291.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992016299278703e-09,0.0010096391197293,-0.0173699110746383,0.0,0.1500000059604644,0.0,-0.008279058150947,60.0,1.0944589376449585,-0.0,-6.950208586431472e-08,0.0,283.1659851074219,292.4524841308594,288.30828857421875,288.3968505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256020,300.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9656677246094,0.0,0.0,9.472689271206036e-05,300.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678649902344,0.0,0.0,9.975198190659285e-05,301.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9963684082031,0.0,0.0,7.367647049250081e-05,300.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447021484375,0.0,0.0,9.975198190659285e-05,300.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9380187988281,0.0,0.0,0.000473180465633,293.8534240722656,294.1499938964844,292.9566650390625,285.7433166503906,294.2965087890625,293.1503295898437,291.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988072787095234e-09,0.001009605359286,-0.0173595808446407,0.0,0.1500000059604644,0.0,-0.0082771033048629,60.0,1.0504480600357056,-0.0,-6.949744602025022e-08,0.0,283.1659851074219,292.4524841308594,288.3087463378906,288.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256080,300.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9656677246094,0.0,0.0,9.472689271206036e-05,300.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9678649902344,0.0,0.0,9.975198190659285e-05,301.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9963684082031,0.0,0.0,7.367647049250081e-05,300.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447021484375,0.0,0.0,9.975198190659285e-05,300.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9380187988281,0.0,0.0,0.000473180465633,293.8534240722656,294.1499938964844,292.9566650390625,285.7433166503906,294.2965087890625,293.1503295898437,291.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988072787095234e-09,0.001009605359286,-0.0173595808446407,0.0,0.1500000059604644,0.0,-0.0082771033048629,60.0,1.0504480600357056,-0.0,-6.949744602025022e-08,0.0,283.1659851074219,292.4524841308594,288.3087463378906,288.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256140,300.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9491577148437,0.0,0.0,9.471318480791524e-05,300.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9513244628906,0.0,0.0,9.97375464066863e-05,301.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794616699219,0.0,0.0,7.366581121459603e-05,300.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.0,0.0,9.97375464066863e-05,300.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,0.0004731119552161,293.8318786621094,294.1499938964844,292.8999938964844,285.7185974121094,294.2720031738281,293.09381103515625,291.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094554163515,-0.0173136405646801,0.0,0.1500000059604644,0.0,-0.0082684084773063,60.0,1.0066519975662231,-0.0,-6.947679764834902e-08,0.0,283.1659851074219,292.4524841308594,288.3092041015625,288.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256200,300.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9491577148437,0.0,0.0,9.471318480791524e-05,300.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9513244628906,0.0,0.0,9.97375464066863e-05,301.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794616699219,0.0,0.0,7.366581121459603e-05,300.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.0,0.0,9.97375464066863e-05,300.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,0.0004731119552161,293.8318786621094,294.1499938964844,292.8999938964844,285.7185974121094,294.2720031738281,293.09381103515625,291.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094554163515,-0.0173136405646801,0.0,0.1500000059604644,0.0,-0.0082684084773063,60.0,1.0066519975662231,-0.0,-6.947679764834902e-08,0.0,283.1659851074219,292.4524841308594,288.3092041015625,288.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256260,300.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9326171875,0.0,0.0,9.468667121836916e-05,300.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93475341796875,0.0,0.0,9.970962855732068e-05,301.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9625549316406,0.0,0.0,7.364519115071744e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.0,0.0,9.970962855732068e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.0,0.0,0.0004729795327875,293.8104248046875,294.1499938964844,292.84332275390625,285.6940002441406,294.2469787597656,293.03741455078125,291.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370478250618825e-09,0.0010091691510751,-0.0172259304672479,0.0,0.1500000059604644,0.0,-0.0082518085837364,60.0,0.9630330801010132,-0.0,-6.943738384279642e-08,0.0,283.1659851074219,292.4524841308594,288.3096618652344,288.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256320,300.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9326171875,0.0,0.0,9.468667121836916e-05,300.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93475341796875,0.0,0.0,9.970962855732068e-05,301.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9625549316406,0.0,0.0,7.364519115071744e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.0,0.0,9.970962855732068e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.0,0.0,0.0004729795327875,293.8104248046875,294.1499938964844,292.84332275390625,285.6940002441406,294.2469787597656,293.03741455078125,291.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370478250618825e-09,0.0010091691510751,-0.0172259304672479,0.0,0.1500000059604644,0.0,-0.0082518085837364,60.0,0.9630330801010132,-0.0,-6.943738384279642e-08,0.0,283.1659851074219,292.4524841308594,288.3096618652344,288.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256380,300.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161071777344,0.0,0.0,9.464704635320233e-05,300.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.0,0.0,9.966789366444571e-05,301.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9456481933594,0.0,0.0,7.361437019426376e-05,300.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959045410156,0.0,0.0,9.966789366444571e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88946533203125,0.0,0.0,0.0004727815685328,293.7890625,294.1499938964844,292.7866516113281,285.66949462890625,294.2213439941406,292.9813232421875,291.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.1500000059604644,0.0,-0.0082271052524447,60.0,0.9195781350135804,-0.0,-6.937874985624148e-08,0.0,283.1659851074219,292.4524841308594,288.31011962890625,288.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256440,300.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161071777344,0.0,0.0,9.464704635320233e-05,300.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.0,0.0,9.966789366444571e-05,301.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9456481933594,0.0,0.0,7.361437019426376e-05,300.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959045410156,0.0,0.0,9.966789366444571e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88946533203125,0.0,0.0,0.0004727815685328,293.7890625,294.1499938964844,292.7866516113281,285.66949462890625,294.2213439941406,292.9813232421875,291.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.1500000059604644,0.0,-0.0082271052524447,60.0,0.9195781350135804,-0.0,-6.937874985624148e-08,0.0,283.1659851074219,292.4524841308594,288.31011962890625,288.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256500,300.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9078369140625,0.0,0.0,9.462258458370344e-05,300.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.909912109375,0.0,0.0,9.964213677449152e-05,301.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,7.359534356510267e-05,300.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.88775634765625,0.0,0.0,9.964213677449152e-05,300.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8813781738281,0.0,0.0,0.0004726593906525,293.7784118652344,294.1499938964844,292.7583312988281,285.6572570800781,294.2083435058594,292.953369140625,291.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514023212412e-09,0.0010084805544465,-0.0170149859040975,0.0,0.1500000059604644,0.0,-0.0082118846476078,60.0,0.8979101777076721,-0.0,-6.934264007441018e-08,0.0,283.1659851074219,292.4524841308594,288.31036376953125,288.396728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256560,300.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8995666503906,0.0,0.0,9.459531429456548e-05,300.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9016418457031,0.0,0.0,9.961341856978834e-05,301.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92877197265625,0.0,0.0,7.357413414865732e-05,300.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,9.961341856978834e-05,300.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8732604980469,0.0,0.0,0.000472523184726,293.7677917480469,294.1499938964844,292.7300109863281,285.6450500488281,294.1952209472656,292.925537109375,291.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822313380894229e-09,0.0010081881191581,-0.0169254019856452,0.0,0.1500000059604644,0.0,-0.0081949299201369,60.0,0.8762840628623962,-0.0,-6.930242335556613e-08,0.0,283.1659851074219,292.4524841308594,288.3105773925781,288.396728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256620,300.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.883056640625,0.0,0.0,9.453354869037868e-05,300.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851013183594,0.0,0.0,9.954837878467516e-05,301.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118957519531,0.0,0.0,7.352609100053087e-05,300.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633728027344,0.0,0.0,9.954837878467516e-05,300.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570861816406,0.0,0.0,0.0004722146259155,293.7466125488281,294.1499938964844,292.67333984375,285.6206359863281,294.1685485839844,292.8700866699219,291.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744907299349734e-09,0.0010075262980535,-0.016722647473216,0.0,0.1500000059604644,0.0,-0.008156556636095,60.0,0.8331608176231384,-0.0,-6.921144546367941e-08,0.0,283.1659851074219,292.4524841308594,288.31103515625,288.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256680,300.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.883056640625,0.0,0.0,9.453354869037868e-05,300.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851013183594,0.0,0.0,9.954837878467516e-05,301.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118957519531,0.0,0.0,7.352609100053087e-05,300.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633728027344,0.0,0.0,9.954837878467516e-05,300.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570861816406,0.0,0.0,0.0004722146259155,293.7466125488281,294.1499938964844,292.67333984375,285.6206359863281,294.1685485839844,292.8700866699219,291.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744907299349734e-09,0.0010075262980535,-0.016722647473216,0.0,0.1500000059604644,0.0,-0.008156556636095,60.0,0.8331608176231384,-0.0,-6.921144546367941e-08,0.0,283.1659851074219,292.4524841308594,288.31103515625,288.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256740,300.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665771484375,0.0,0.0,9.446453623240814e-05,300.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8685913085937,0.0,0.0,9.947570652002467e-05,301.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89501953125,0.0,0.0,7.347241626121104e-05,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471069335937,0.0,0.0,9.947570652002467e-05,300.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8409118652344,0.0,0.0,0.0004718699201475,293.7255554199219,294.1499938964844,292.6166687011719,285.59625244140625,294.141357421875,292.81500244140625,291.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.1500000059604644,0.0,-0.0081137111410498,60.0,0.790233314037323,-0.0,-6.910993732844872e-08,0.0,283.1659851074219,292.4524841308594,288.3114929199219,288.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256800,300.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665771484375,0.0,0.0,9.446453623240814e-05,300.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8685913085937,0.0,0.0,9.947570652002467e-05,301.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89501953125,0.0,0.0,7.347241626121104e-05,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471069335937,0.0,0.0,9.947570652002467e-05,300.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8409118652344,0.0,0.0,0.0004718699201475,293.7255554199219,294.1499938964844,292.6166687011719,285.59625244140625,294.141357421875,292.81500244140625,291.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.1500000059604644,0.0,-0.0081137111410498,60.0,0.790233314037323,-0.0,-6.910993732844872e-08,0.0,283.1659851074219,292.4524841308594,288.3114929199219,288.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256860,300.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.85009765625,0.0,0.0,9.439144196221604e-05,300.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8520812988281,0.0,0.0,9.939873416442424e-05,301.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782043457031,0.0,0.0,7.341556920437142e-05,300.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.83087158203125,0.0,0.0,9.939873416442424e-05,300.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82476806640625,0.0,0.0,0.0004715048125945,293.7046203613281,294.1499938964844,292.5599975585937,285.5718688964844,294.1136474609375,292.76025390625,291.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566974519728319e-09,0.0010060047497972,-0.0162565689533948,0.0,0.1500000059604644,0.0,-0.0080683482810854,60.0,0.7475202083587646,-0.0,-6.900253879393858e-08,0.0,283.1659851074219,292.4524841308594,288.3119506835937,288.3966369628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
