time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256920,300.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.85009765625,0.0,0.0,9.439144196221604e-05,300.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8520812988281,0.0,0.0,9.939873416442424e-05,301.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782043457031,0.0,0.0,7.341556920437142e-05,300.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.83087158203125,0.0,0.0,9.939873416442424e-05,300.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82476806640625,0.0,0.0,0.0004715048125945,293.7046203613281,294.1499938964844,292.5599975585937,285.5718688964844,294.1136474609375,292.76025390625,291.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566974519728319e-09,0.0010060047497972,-0.0162565689533948,0.0,0.1500000059604644,0.0,-0.0080683482810854,60.0,0.7475202083587646,-0.0,-6.900253879393858e-08,0.0,283.1659851074219,292.4524841308594,288.3119506835937,288.3966369628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256980,300.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,9.431773651158436e-05,300.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83563232421875,0.0,0.0,9.932112152455376e-05,301.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614196777344,0.0,0.0,7.335824193432927e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.0,0.0,9.932112152455376e-05,300.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086242675781,0.0,0.0,0.0004711366200353,293.68377685546875,294.1499938964844,292.5033264160156,285.5474548339844,294.08544921875,292.705810546875,291.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474707436865401e-09,0.0010052158031612,-0.0160148777067661,0.0,0.1500000059604644,0.0,-0.0080226073041558,60.0,0.705040693283081,-0.0,-6.889433734613706e-08,0.0,283.1659851074219,292.4524841308594,288.3124389648437,288.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257040,300.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,9.431773651158436e-05,300.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83563232421875,0.0,0.0,9.932112152455376e-05,301.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614196777344,0.0,0.0,7.335824193432927e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.0,0.0,9.932112152455376e-05,300.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086242675781,0.0,0.0,0.0004711366200353,293.68377685546875,294.1499938964844,292.5033264160156,285.5474548339844,294.08544921875,292.705810546875,291.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474707436865401e-09,0.0010052158031612,-0.0160148777067661,0.0,0.1500000059604644,0.0,-0.0080226073041558,60.0,0.705040693283081,-0.0,-6.889433734613706e-08,0.0,283.1659851074219,292.4524841308594,288.3124389648437,288.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257100,300.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.825439453125,0.0,0.0,9.428175690118223e-05,300.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.827392578125,0.0,0.0,9.928323561325668e-05,301.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85302734375,0.0,0.0,7.333025860134512e-05,300.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8065795898437,0.0,0.0,9.928323561325668e-05,300.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0004709569038823,293.67340087890625,294.1499938964844,292.4750061035156,285.53521728515625,294.0711669921875,292.6787109375,291.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429667909202408e-09,0.0010048307012766,-0.0158968977630138,0.0,0.1500000059604644,0.0,-0.0080002788454294,60.0,0.6838963627815247,-0.0,-6.884155112629743e-08,0.0,283.1659851074219,292.4524841308594,288.3126525878906,288.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257160,300.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172302246094,0.0,0.0,9.424693416804077e-05,300.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191833496094,0.0,0.0,9.92465575109236e-05,301.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8446350097656,0.0,0.0,7.330317021114752e-05,300.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984924316406,0.0,0.0,9.92465575109236e-05,300.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79254150390625,0.0,0.0,0.0004707829502876,293.6630554199219,294.1499938964844,292.4466552734375,285.5229797363281,294.0567626953125,292.651611328125,291.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044642258435,6.38606190150881e-09,0.0010044578230008,-0.0157826729118824,0.0,0.1500000059604644,0.0,-0.00797866191715,60.0,0.6628153324127197,-0.0,-6.879046310359628e-08,0.0,283.1659851074219,292.4524841308594,288.3128967285156,288.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257220,300.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80084228515625,0.0,0.0,9.418244007974864e-05,300.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027648925781,0.0,0.0,9.91786437225528e-05,301.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279113769531,0.0,0.0,7.325300975935534e-05,300.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823486328125,0.0,0.0,9.91786437225528e-05,300.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7764587402344,0.0,0.0,0.0004704607708845,293.6424560546875,294.1499938964844,292.3900146484375,285.4984436035156,294.0276184082031,292.5975341796875,291.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305288291486022e-09,0.0010037670144811,-0.0155710848048329,0.0,0.1500000059604644,0.0,-0.0079386187717318,60.0,0.6208415627479553,-0.0,-6.869588276003924e-08,0.0,283.1659851074219,292.4524841308594,288.3133544921875,288.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257280,300.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80084228515625,0.0,0.0,9.418244007974864e-05,300.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027648925781,0.0,0.0,9.91786437225528e-05,301.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279113769531,0.0,0.0,7.325300975935534e-05,300.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823486328125,0.0,0.0,9.91786437225528e-05,300.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7764587402344,0.0,0.0,0.0004704607708845,293.6424560546875,294.1499938964844,292.3900146484375,285.4984436035156,294.0276184082031,292.5975341796875,291.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305288291486022e-09,0.0010037670144811,-0.0155710848048329,0.0,0.1500000059604644,0.0,-0.0079386187717318,60.0,0.6208415627479553,-0.0,-6.869588276003924e-08,0.0,283.1659851074219,292.4524841308594,288.3133544921875,288.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257340,300.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78448486328125,0.0,0.0,9.412755753146484e-05,300.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.786376953125,0.0,0.0,9.912085079122336e-05,301.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81121826171875,0.0,0.0,7.321032171603292e-05,300.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662048339844,0.0,0.0,9.912085079122336e-05,300.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,0.0004701866128016,293.6219787597656,294.1499938964844,292.3333435058594,285.47381591796875,293.9979553222656,292.54351806640625,291.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236498872880247e-09,0.0010031787678599,-0.015390888787806,0.0,0.1500000059604644,0.0,-0.0079045165330171,60.0,0.5791312456130981,-0.0,-6.861537826807762e-08,0.0,283.1659851074219,292.4524841308594,288.3138122558594,288.39654541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257400,300.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78448486328125,0.0,0.0,9.412755753146484e-05,300.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.786376953125,0.0,0.0,9.912085079122336e-05,301.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81121826171875,0.0,0.0,7.321032171603292e-05,300.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662048339844,0.0,0.0,9.912085079122336e-05,300.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,0.0004701866128016,293.6219787597656,294.1499938964844,292.3333435058594,285.47381591796875,293.9979553222656,292.54351806640625,291.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236498872880247e-09,0.0010031787678599,-0.015390888787806,0.0,0.1500000059604644,0.0,-0.0079045165330171,60.0,0.5791312456130981,-0.0,-6.861537826807762e-08,0.0,283.1659851074219,292.4524841308594,288.3138122558594,288.39654541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257460,300.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681579589844,0.0,0.0,9.408545156475157e-05,300.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7700500488281,0.0,0.0,9.907651110552251e-05,301.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945556640625,0.0,0.0,7.317757263081148e-05,300.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501220703125,0.0,0.0,9.907651110552251e-05,300.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.744384765625,0.0,0.0,0.0004699763085227,293.60162353515625,294.1499938964844,292.27667236328125,285.4490966796875,293.9678649902344,292.4893798828125,291.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027330135926,6.183643375123893e-09,0.0010027268435806,-0.0152524299919605,0.0,0.1500000059604644,0.0,-0.0078783137723803,60.0,0.5376813411712646,-0.0,-6.855356105006649e-08,0.0,283.1659851074219,292.4524841308594,288.31427001953125,288.3965148925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257520,300.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681579589844,0.0,0.0,9.408545156475157e-05,300.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7700500488281,0.0,0.0,9.907651110552251e-05,301.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945556640625,0.0,0.0,7.317757263081148e-05,300.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501220703125,0.0,0.0,9.907651110552251e-05,300.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.744384765625,0.0,0.0,0.0004699763085227,293.60162353515625,294.1499938964844,292.27667236328125,285.4490966796875,293.9678649902344,292.4893798828125,291.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027330135926,6.183643375123893e-09,0.0010027268435806,-0.0152524299919605,0.0,0.1500000059604644,0.0,-0.0078783137723803,60.0,0.5376813411712646,-0.0,-6.855356105006649e-08,0.0,283.1659851074219,292.4524841308594,288.31427001953125,288.3965148925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257580,300.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518920898437,0.0,0.0,9.405911259818822e-05,300.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7537536621094,0.0,0.0,9.904876787913965e-05,301.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,7.315708353416994e-05,300.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73406982421875,0.0,0.0,9.904876787913965e-05,300.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283935546875,0.0,0.0,0.0004698447301052,293.58135986328125,294.1499938964844,292.2200012207031,285.4242248535156,293.9372863769531,292.43505859375,291.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002448843792,6.1504299431192075e-09,0.00100244267378,-0.0151654249057173,0.0,0.1500000059604644,0.0,-0.0078618479892611,60.0,0.4964810311794281,-0.0,-6.85147298895572e-08,0.0,283.1659851074219,292.4524841308594,288.3147277832031,288.396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257640,300.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518920898437,0.0,0.0,9.405911259818822e-05,300.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7537536621094,0.0,0.0,9.904876787913965e-05,301.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,7.315708353416994e-05,300.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73406982421875,0.0,0.0,9.904876787913965e-05,300.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283935546875,0.0,0.0,0.0004698447301052,293.58135986328125,294.1499938964844,292.2200012207031,285.4242248535156,293.9372863769531,292.43505859375,291.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002448843792,6.1504299431192075e-09,0.00100244267378,-0.0151654249057173,0.0,0.1500000059604644,0.0,-0.0078618479892611,60.0,0.4964810311794281,-0.0,-6.85147298895572e-08,0.0,283.1659851074219,292.4524841308594,288.3147277832031,288.396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257700,300.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437438964844,0.0,0.0,9.405281161889434e-05,300.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74560546875,0.0,0.0,9.904214675771073e-05,301.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,7.31521868146956e-05,300.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260437011719,0.0,0.0,9.904214675771073e-05,300.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72039794921875,0.0,0.0,0.0004698132979683,293.5712890625,294.1499938964844,292.1916809082031,285.4117126464844,293.9218444824219,292.4078063964844,291.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142395925223809e-09,0.0010023739887401,-0.0151443798094987,0.0,0.1500000059604644,0.0,-0.0078578647226095,60.0,0.4759663343429565,-0.0,-6.850533651459045e-08,0.0,283.1659851074219,292.4524841308594,288.31494140625,288.396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257760,300.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,9.405157470609991e-05,300.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,9.904083708534016e-05,301.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7613830566406,0.0,0.0,7.315122638829052e-05,300.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7180480957031,0.0,0.0,9.904083708534016e-05,300.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,0.0004698070988524,293.5612487792969,294.1499938964844,292.163330078125,285.3992004394531,293.9062805175781,292.38043212890625,291.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002365257591,6.1406648654838145e-09,0.0010023592039942,-0.0151398451998829,0.0,0.1500000059604644,0.0,-0.0078570069745182,60.0,0.4555109739303589,-0.0,-6.850331146779355e-08,0.0,283.1659851074219,292.4524841308594,288.3151550292969,288.396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257820,300.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71942138671875,0.0,0.0,9.406578465132044e-05,300.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7212219238281,0.0,0.0,9.905579645419492e-05,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7448425292969,0.0,0.0,7.316227856790647e-05,300.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020263671875,0.0,0.0,9.905579645419492e-05,300.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6965026855469,0.0,0.0,0.0004698780539911,293.5412292480469,294.1499938964844,292.1066589355469,285.3739929199219,293.87481689453125,292.3252868652344,291.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.157994114630583e-09,0.0010025072842836,-0.0151852397248148,0.0,0.1500000059604644,0.0,-0.0078655974939465,60.0,0.4147630333900451,-0.0,-6.852356904119007e-08,0.0,283.1659851074219,292.4524841308594,288.31561279296875,288.3964538574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257880,300.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71942138671875,0.0,0.0,9.406578465132044e-05,300.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7212219238281,0.0,0.0,9.905579645419492e-05,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7448425292969,0.0,0.0,7.316227856790647e-05,300.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020263671875,0.0,0.0,9.905579645419492e-05,300.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6965026855469,0.0,0.0,0.0004698780539911,293.5412292480469,294.1499938964844,292.1066589355469,285.3739929199219,293.87481689453125,292.3252868652344,291.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.157994114630583e-09,0.0010025072842836,-0.0151852397248148,0.0,0.1500000059604644,0.0,-0.0078655974939465,60.0,0.4147630333900451,-0.0,-6.852356904119007e-08,0.0,283.1659851074219,292.4524841308594,288.31561279296875,288.3964538574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257940,300.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032165527344,0.0,0.0,9.410461643710732e-05,300.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7050170898437,0.0,0.0,9.909669461194426e-05,301.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72833251953125,0.0,0.0,7.319248106796294e-05,300.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,9.909669461194426e-05,300.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806030273437,0.0,0.0,0.0004700720601249,293.5213317871094,294.1499938964844,292.04998779296875,285.3486022949219,293.8428955078125,292.2695007324219,291.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029240511357,6.206022806765077e-09,0.0010029178811237,-0.0153110548853874,0.0,0.1500000059604644,0.0,-0.0078894067555665,60.0,0.3742175698280334,-0.0,-6.857973033902455e-08,0.0,283.1659851074219,292.4524841308594,288.3160705566406,288.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258000,300.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032165527344,0.0,0.0,9.410461643710732e-05,300.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7050170898437,0.0,0.0,9.909669461194426e-05,301.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72833251953125,0.0,0.0,7.319248106796294e-05,300.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,9.909669461194426e-05,300.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806030273437,0.0,0.0,0.0004700720601249,293.5213317871094,294.1499938964844,292.04998779296875,285.3486022949219,293.8428955078125,292.2695007324219,291.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029240511357,6.206022806765077e-09,0.0010029178811237,-0.0153110548853874,0.0,0.1500000059604644,0.0,-0.0078894067555665,60.0,0.3742175698280334,-0.0,-6.857973033902455e-08,0.0,283.1659851074219,292.4524841308594,288.3160705566406,288.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258060,300.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,9.418651461601256e-05,300.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,9.918292926158756e-05,301.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118835449219,0.0,0.0,7.32561748009175e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701354980469,0.0,0.0,9.918292926158756e-05,300.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,0.000470481114462,293.5015563964844,294.1499938964844,291.9930114746094,285.3231201171875,293.8105163574219,292.2128295898437,291.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307710354036544e-09,0.0010037872707471,-0.0155774299055337,0.0,0.1500000059604644,0.0,-0.0079398164525628,60.0,0.3337771892547607,-0.0,-6.869871782555492e-08,0.0,283.1659851074219,292.4524841308594,288.3165283203125,288.3963928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258120,300.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,9.418651461601256e-05,300.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,9.918292926158756e-05,301.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118835449219,0.0,0.0,7.32561748009175e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701354980469,0.0,0.0,9.918292926158756e-05,300.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66473388671875,0.0,0.0,0.000470481114462,293.5015563964844,294.1499938964844,291.9930114746094,285.3231201171875,293.8105163574219,292.2128295898437,291.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307710354036544e-09,0.0010037872707471,-0.0155774299055337,0.0,0.1500000059604644,0.0,-0.0079398164525628,60.0,0.3337771892547607,-0.0,-6.869871782555492e-08,0.0,283.1659851074219,292.4524841308594,288.3165283203125,288.3963928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258180,300.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709289550781,0.0,0.0,9.43284758250229e-05,300.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67266845703125,0.0,0.0,9.93324283626862e-05,301.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954345703125,0.0,0.0,7.336659473367035e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,9.93324283626862e-05,300.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488647460937,0.0,0.0,0.0004711902583949,293.4818725585937,294.1499938964844,291.9354248046875,285.29766845703125,293.77764892578125,292.1547546386719,291.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.4842637925721655e-09,0.0010052968282252,-0.0160399116575717,0.0,0.1500000059604644,0.0,-0.0080273412168025,60.0,0.2932120859622955,-0.0,-6.890554260507997e-08,0.0,283.1659851074219,292.4524841308594,288.3169860839844,288.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258240,300.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709289550781,0.0,0.0,9.43284758250229e-05,300.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67266845703125,0.0,0.0,9.93324283626862e-05,301.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954345703125,0.0,0.0,7.336659473367035e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,9.93324283626862e-05,300.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488647460937,0.0,0.0,0.0004711902583949,293.4818725585937,294.1499938964844,291.9354248046875,285.29766845703125,293.77764892578125,292.1547546386719,291.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.4842637925721655e-09,0.0010052968282252,-0.0160399116575717,0.0,0.1500000059604644,0.0,-0.0080273412168025,60.0,0.2932120859622955,-0.0,-6.890554260507997e-08,0.0,283.1659851074219,292.4524841308594,288.3169860839844,288.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258300,300.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6628723144531,0.0,0.0,9.44224520935677e-05,300.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,9.94313886621967e-05,301.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,7.343968172790483e-05,300.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,9.94313886621967e-05,300.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6409606933594,0.0,0.0,0.0004716597031801,293.4720458984375,294.1499938964844,291.90643310546875,285.28497314453125,293.76104736328125,292.125,291.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063031222671,6.601194701971735e-09,0.0010062966030091,-0.0163462068885564,0.0,0.1500000059604644,0.0,-0.0080853085964918,60.0,0.2728471159934997,-0.0,-6.90426915639364e-08,0.0,283.1659851074219,292.4524841308594,288.3172302246094,288.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258360,300.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,9.453206439502536e-05,300.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,9.95468144537881e-05,301.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,7.352494139922783e-05,300.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6382751464844,0.0,0.0,9.95468144537881e-05,300.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6330261230469,0.0,0.0,0.0004722072335425,293.4622802734375,294.1499938964844,291.8772888183594,285.27227783203125,293.7442626953125,292.0947265625,291.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737615354523996e-09,0.0010074629681184,-0.0167035479098558,0.0,0.1500000059604644,0.0,-0.00815293751657,60.0,0.2524211406707763,-0.0,-6.920287631828614e-08,0.0,283.1659851074219,292.4524841308594,288.31744384765625,288.3963317871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258420,300.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387023925781,0.0,0.0,9.47988373809494e-05,300.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6404113769531,0.0,0.0,9.982774645322934e-05,301.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,7.37324298825115e-05,300.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.0,0.0,9.982774645322934e-05,300.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0004735398397315,293.4427490234375,294.1499938964844,291.8187255859375,285.2469482421875,293.7103881835937,292.03253173828125,291.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.069713259255651e-09,0.0010103025706484,-0.0175734218209981,0.0,0.1500000059604644,0.0,-0.0083175711333751,60.0,0.2113672643899917,-0.0,-6.959360376868062e-08,0.0,283.1659851074219,292.4524841308594,288.3179016113281,288.3963317871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258480,300.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387023925781,0.0,0.0,9.47988373809494e-05,300.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6404113769531,0.0,0.0,9.982774645322934e-05,301.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,7.37324298825115e-05,300.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.0,0.0,9.982774645322934e-05,300.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0004735398397315,293.4427490234375,294.1499938964844,291.8187255859375,285.2469482421875,293.7103881835937,292.03253173828125,291.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.069713259255651e-09,0.0010103025706484,-0.0175734218209981,0.0,0.1500000059604644,0.0,-0.0083175711333751,60.0,0.2113672643899917,-0.0,-6.959360376868062e-08,0.0,283.1659851074219,292.4524841308594,288.3179016113281,288.3963317871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258540,300.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225891113281,0.0,0.0,9.512887481832875e-05,300.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.624267578125,0.0,0.0,0.0001001752898446,301.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,7.398912566713989e-05,300.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064758300781,0.0,0.0,0.0001001752898446,300.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6013488769531,0.0,0.0,0.0004751884262077,293.4233093261719,294.1499938964844,291.7597351074219,285.2216491699219,293.6759033203125,291.9679870605469,291.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480648100965936e-09,0.0010138162178918,-0.0186497401446104,0.0,0.1500000059604644,0.0,-0.0085212886333465,60.0,0.1699994057416916,-0.0,-7.00785989238284e-08,0.0,283.1659851074219,292.4524841308594,288.318359375,288.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258600,300.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225891113281,0.0,0.0,9.512887481832875e-05,300.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.624267578125,0.0,0.0,0.0001001752898446,301.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,7.398912566713989e-05,300.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064758300781,0.0,0.0,0.0001001752898446,300.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6013488769531,0.0,0.0,0.0004751884262077,293.4233093261719,294.1499938964844,291.7597351074219,285.2216491699219,293.6759033203125,291.9679870605469,291.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480648100965936e-09,0.0010138162178918,-0.0186497401446104,0.0,0.1500000059604644,0.0,-0.0085212886333465,60.0,0.1699994057416916,-0.0,-7.00785989238284e-08,0.0,283.1659851074219,292.4524841308594,288.318359375,288.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258660,300.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064453125,0.0,0.0,9.551929542794824e-05,300.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6081237792969,0.0,0.0,0.0001005864178296,301.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297302246094,0.0,0.0,7.429278775816783e-05,300.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5905456542969,0.0,0.0,0.0001005864178296,300.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.0004771386447828,293.4039001464844,294.1499938964844,291.7004089355469,285.1963806152344,293.640869140625,291.901123046875,291.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179813252761,7.966831638839267e-09,0.0010179734090343,-0.0199230685830116,0.0,0.1500000059604644,0.0,-0.0087623093277215,60.0,0.1282750964164734,-0.0,-7.065457907629026e-08,0.0,283.1659851074219,292.4524841308594,288.3188171386719,288.3962707519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258720,300.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064453125,0.0,0.0,9.551929542794824e-05,300.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6081237792969,0.0,0.0,0.0001005864178296,301.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297302246094,0.0,0.0,7.429278775816783e-05,300.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5905456542969,0.0,0.0,0.0001005864178296,300.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.0004771386447828,293.4039001464844,294.1499938964844,291.7004089355469,285.1963806152344,293.640869140625,291.901123046875,291.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179813252761,7.966831638839267e-09,0.0010179734090343,-0.0199230685830116,0.0,0.1500000059604644,0.0,-0.0087623093277215,60.0,0.1282750964164734,-0.0,-7.065457907629026e-08,0.0,283.1659851074219,292.4524841308594,288.3188171386719,288.3962707519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258780,300.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5903015136719,0.0,0.0,9.596276504453272e-05,300.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5919494628906,0.0,0.0,0.0001010534178931,301.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61328125,0.0,0.0,7.463771180482581e-05,300.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5745849609375,0.0,0.0,0.0001010534178931,300.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.569580078125,0.0,0.0,0.000479353882838,293.38458251953125,294.1499938964844,291.64080810546875,285.17120361328125,293.605224609375,291.8322448730469,291.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227045277133,8.519133842810334e-09,0.0010226959129795,-0.0213694460690021,0.0,0.1500000059604644,0.0,-0.0090361088514328,60.0,0.0861470773816108,-0.0,-7.131174584174006e-08,0.0,283.1659851074219,292.4524841308594,288.3192749023437,288.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258840,300.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5903015136719,0.0,0.0,9.596276504453272e-05,300.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5919494628906,0.0,0.0,0.0001010534178931,301.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61328125,0.0,0.0,7.463771180482581e-05,300.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5745849609375,0.0,0.0,0.0001010534178931,300.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.569580078125,0.0,0.0,0.000479353882838,293.38458251953125,294.1499938964844,291.64080810546875,285.17120361328125,293.605224609375,291.8322448730469,291.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227045277133,8.519133842810334e-09,0.0010226959129795,-0.0213694460690021,0.0,0.1500000059604644,0.0,-0.0090361088514328,60.0,0.0861470773816108,-0.0,-7.131174584174006e-08,0.0,283.1659851074219,292.4524841308594,288.3192749023437,288.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258900,300.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,9.620127093512564e-05,300.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838623046875,0.0,0.0,0.000101304569398,301.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6050720214844,0.0,0.0,7.482321234419942e-05,300.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5666198730469,0.0,0.0,0.000101304569398,300.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,0.0004805452772416,293.3749084472656,294.1499938964844,291.6109313964844,285.1586608886719,293.587158203125,291.79718017578125,291.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252448264509,8.816181562565362e-09,0.0010252359788864,-0.0221473034471273,0.0,0.1500000059604644,0.0,-0.0091833677142858,60.0,0.0649109184741973,-0.0,-7.166644877543149e-08,0.0,283.1659851074219,292.4524841308594,288.3194885253906,288.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258960,300.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741271972656,0.0,0.0,9.644711099099368e-05,300.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57574462890625,0.0,0.0,0.0001015634552459,301.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,7.501441723434255e-05,300.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586242675781,0.0,0.0,0.0001015634552459,300.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0004817732842639,293.36529541015625,294.1499938964844,291.5810241699219,285.1460876464844,293.5689392089844,291.7618408203125,291.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278631234541,9.122372190972785e-09,0.0010278539266437,-0.0229490622878074,0.0,0.1500000059604644,0.0,-0.0093351583927869,60.0,0.0435666739940643,-0.0,-7.20329893511007e-08,0.0,283.1659851074219,292.4524841308594,288.3197326660156,288.3962097167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259020,300.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579528808594,0.0,0.0,9.6953081083484e-05,300.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,0.000102096266346,301.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5803527832031,0.0,0.0,7.540795195382088e-05,300.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426330566406,0.0,0.0,0.000102096266346,300.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377502441406,0.0,0.0,0.0004843007191084,293.3460388183594,294.1499938964844,291.5210876464844,285.1210632324219,293.53204345703125,291.69061279296875,291.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752564089637872e-09,0.0010332426754757,-0.0245990809053182,0.0,0.1500000059604644,0.0,-0.0096475714817643,60.0,0.0005523244617506,-0.0,-7.279033553686531e-08,0.0,283.1659851074219,292.4524841308594,288.3201904296875,288.3962097167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259080,300.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579528808594,0.0,0.0,9.6953081083484e-05,300.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,0.000102096266346,301.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5803527832031,0.0,0.0,7.540795195382088e-05,300.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426330566406,0.0,0.0,0.000102096266346,300.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377502441406,0.0,0.0,0.0004843007191084,293.3460388183594,294.1499938964844,291.5210876464844,285.1210632324219,293.53204345703125,291.69061279296875,291.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752564089637872e-09,0.0010332426754757,-0.0245990809053182,0.0,0.1500000059604644,0.0,-0.0096475714817643,60.0,0.0005523244617506,-0.0,-7.279033553686531e-08,0.0,283.1659851074219,292.4524841308594,288.3201904296875,288.3962097167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259140,300.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,9.745756688062102e-05,300.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433044433594,0.0,0.0,0.0001026275131152,301.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638427734375,0.0,0.0,7.580032979603857e-05,300.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.526611328125,0.0,0.0,0.0001026275131152,300.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52178955078125,0.0,0.0,0.0004868207324761,293.3268127441406,294.1499938964844,291.46112060546875,285.0960998535156,293.4945373535156,291.6192626953125,291.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386258363723,1.0380905024476306e-08,0.0010386154754087,-0.0262440554797649,0.0,0.1500000059604644,0.0,-0.0099590672180056,60.0,-0.0429177694022655,-0.0,-7.354939413062311e-08,0.0,283.1659851074219,292.4524841308594,288.3206481933594,288.39617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
