time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259200,300.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,9.745756688062102e-05,300.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433044433594,0.0,0.0,0.0001026275131152,301.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638427734375,0.0,0.0,7.580032979603857e-05,300.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.526611328125,0.0,0.0,0.0001026275131152,300.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52178955078125,0.0,0.0,0.0004868207324761,293.3268127441406,294.1499938964844,291.46112060546875,285.0960998535156,293.4945373535156,291.6192626953125,291.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386258363723,1.0380905024476306e-08,0.0010386154754087,-0.0262440554797649,0.0,0.1500000059604644,0.0,-0.0099590672180056,60.0,-0.0429177694022655,-0.0,-7.354939413062311e-08,0.0,283.1659851074219,292.4524841308594,288.3206481933594,288.39617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259260,300.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5254821777344,0.0,0.0,9.796524682315066e-05,300.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,0.0001031621213769,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473022460937,0.0,0.0,7.61951960157603e-05,300.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.0,0.0,0.0001031621213769,300.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057983398437,0.0,0.0,0.000489356694743,293.3076477050781,294.1499938964844,291.401123046875,285.0711975097656,293.4563903808594,291.54840087890625,291.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440333280712,1.1013235656776033e-08,0.0010440222686156,-0.0278992615640163,0.0,0.1500000059604644,0.0,-0.0102725392207503,60.0,-0.0868080928921699,-0.0,-7.431724924344962e-08,0.0,283.1659851074219,292.4524841308594,288.3210754394531,288.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259320,300.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5254821777344,0.0,0.0,9.796524682315066e-05,300.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,0.0001031621213769,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473022460937,0.0,0.0,7.61951960157603e-05,300.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.0,0.0,0.0001031621213769,300.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057983398437,0.0,0.0,0.000489356694743,293.3076477050781,294.1499938964844,291.401123046875,285.0711975097656,293.4563903808594,291.54840087890625,291.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440333280712,1.1013235656776033e-08,0.0010440222686156,-0.0278992615640163,0.0,0.1500000059604644,0.0,-0.0102725392207503,60.0,-0.0868080928921699,-0.0,-7.431724924344962e-08,0.0,283.1659851074219,292.4524841308594,288.3210754394531,288.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259380,300.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092163085937,0.0,0.0,9.836295066634192e-05,300.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107421875,0.0,0.0,0.0001035809254972,301.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.650451880181208e-05,300.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,0.0001035809254972,300.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48980712890625,0.0,0.0,0.00049134332221,293.2885437011719,294.1499938964844,291.3411865234375,285.0464172363281,293.41766357421875,291.47857666015625,291.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482696816325,1.1508513253488672e-08,0.0010482581565156,-0.0291955564171075,0.0,0.1500000059604644,0.0,-0.0105180740356445,60.0,-0.1309936791658401,-0.0,-7.492145215337588e-08,0.0,283.1659851074219,292.4524841308594,288.321533203125,288.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259440,300.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092163085937,0.0,0.0,9.836295066634192e-05,300.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107421875,0.0,0.0,0.0001035809254972,301.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.650451880181208e-05,300.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,0.0001035809254972,300.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48980712890625,0.0,0.0,0.00049134332221,293.2885437011719,294.1499938964844,291.3411865234375,285.0464172363281,293.41766357421875,291.47857666015625,291.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482696816325,1.1508513253488672e-08,0.0010482581565156,-0.0291955564171075,0.0,0.1500000059604644,0.0,-0.0105180740356445,60.0,-0.1309936791658401,-0.0,-7.492145215337588e-08,0.0,283.1659851074219,292.4524841308594,288.321533203125,288.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259500,300.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010986328125,0.0,0.0,9.838984988164157e-05,300.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50262451171875,0.0,0.0,0.0001036092508002,301.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52252197265625,0.0,0.0,7.652543717995286e-05,300.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864807128906,0.0,0.0,0.0001036092508002,300.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818115234375,0.0,0.0,0.0004914776654914,293.279052734375,294.1499938964844,291.311279296875,285.0340881347656,293.3981018066406,291.4447937011719,291.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485554812476,1.1541859024077894e-08,0.0010485439561307,-0.0292828269302845,0.0,0.1500000059604644,0.0,-0.0105346078053116,60.0,-0.1529891937971115,-0.0,-7.496221599012642e-08,0.0,283.1659851074219,292.4524841308594,288.32177734375,288.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259560,300.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930114746094,0.0,0.0,9.830995986703785e-05,300.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945373535156,0.0,0.0,0.0001035251189023,301.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142822265625,0.0,0.0,7.646330050192773e-05,300.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784851074219,0.0,0.0,0.0001035251189023,300.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.473876953125,0.0,0.0,0.0004910785937681,293.2695617675781,294.1499938964844,291.2814025878906,285.0217590332031,293.37847900390625,291.4120483398437,291.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477035539224,1.1442128133865026e-08,0.0010476921452209,-0.0290218126028776,0.0,0.1500000059604644,0.0,-0.0104851713404059,60.0,-0.1748126596212387,-0.0,-7.484032238380679e-08,0.0,283.1659851074219,292.4524841308594,288.3219909667969,288.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259620,300.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,9.810822666622698e-05,300.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,0.0001033126827678,301.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979248046875,0.0,0.0,7.630639447597787e-05,300.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46258544921875,0.0,0.0,0.0001033126827678,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580078125,0.0,0.0,0.0004900709027424,293.25079345703125,294.1499938964844,291.2218322753906,284.9971923828125,293.3389892578125,291.3490905761719,291.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455505689606,1.119038994801258e-08,0.0010455393930897,-0.0283629447221755,0.0,0.1500000059604644,0.0,-0.0103603741154074,60.0,-0.2180367410182953,-0.0,-7.453307659943675e-08,0.0,283.1659851074219,292.4524841308594,288.32244873046875,288.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259680,300.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,9.810822666622698e-05,300.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,0.0001033126827678,301.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979248046875,0.0,0.0,7.630639447597787e-05,300.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46258544921875,0.0,0.0,0.0001033126827678,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580078125,0.0,0.0,0.0004900709027424,293.25079345703125,294.1499938964844,291.2218322753906,284.9971923828125,293.3389892578125,291.3490905761719,291.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455505689606,1.119038994801258e-08,0.0010455393930897,-0.0283629447221755,0.0,0.1500000059604644,0.0,-0.0103603741154074,60.0,-0.2180367410182953,-0.0,-7.453307659943675e-08,0.0,283.1659851074219,292.4524841308594,288.32244873046875,288.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259740,300.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,9.782500274013728e-05,300.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,0.0001030144339893,301.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4816589355469,0.0,0.0,7.608611485920846e-05,300.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,0.0001030144339893,300.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0004886561655439,293.2322082519531,294.1499938964844,291.1625061035156,284.9727783203125,293.2992553710937,291.28875732421875,291.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425298241898,1.0837108099792658e-08,0.0010425189975649,-0.0274382457137107,0.0,0.1500000059604644,0.0,-0.010185238905251,60.0,-0.2607073187828064,-0.0,-7.410297087062645e-08,0.0,283.1659851074219,292.4524841308594,288.3229064941406,288.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259800,300.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,9.782500274013728e-05,300.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,0.0001030144339893,301.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4816589355469,0.0,0.0,7.608611485920846e-05,300.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,0.0001030144339893,300.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0004886561655439,293.2322082519531,294.1499938964844,291.1625061035156,284.9727783203125,293.2992553710937,291.28875732421875,291.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425298241898,1.0837108099792658e-08,0.0010425189975649,-0.0274382457137107,0.0,0.1500000059604644,0.0,-0.010185238905251,60.0,-0.2607073187828064,-0.0,-7.410297087062645e-08,0.0,283.1659851074219,292.4524841308594,288.3229064941406,288.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259860,300.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,9.742449765326457e-05,300.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.446533203125,0.0,0.0,0.0001025926903821,301.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,7.577460928587243e-05,300.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311218261719,0.0,0.0,0.0001025926903821,300.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,0.0004866555682383,293.2138366699219,294.1499938964844,291.103515625,284.948486328125,293.2593078613281,291.23095703125,291.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382591281086,1.0337685374395278e-08,0.0010382488835602,-0.02613091096282,0.0,0.1500000059604644,0.0,-0.0099376561120152,60.0,-0.3025404810905456,-0.0,-7.349705555270702e-08,0.0,283.1659851074219,292.4524841308594,288.3233642578125,288.3960266113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259920,300.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,9.742449765326457e-05,300.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.446533203125,0.0,0.0,0.0001025926903821,301.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,7.577460928587243e-05,300.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311218261719,0.0,0.0,0.0001025926903821,300.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,0.0004866555682383,293.2138366699219,294.1499938964844,291.103515625,284.948486328125,293.2593078613281,291.23095703125,291.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382591281086,1.0337685374395278e-08,0.0010382488835602,-0.02613091096282,0.0,0.1500000059604644,0.0,-0.0099376561120152,60.0,-0.3025404810905456,-0.0,-7.349705555270702e-08,0.0,283.1659851074219,292.4524841308594,288.3233642578125,288.3960266113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259980,300.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293518066406,0.0,0.0,9.694858454167844e-05,300.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,0.0001020915296976,301.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495544433594,0.0,0.0,7.540445949416608e-05,300.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0001020915296976,300.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111633300781,0.0,0.0,0.0004842782800551,293.1956787109375,294.1499938964844,291.044921875,284.9243469238281,293.2192077636719,291.1752624511719,291.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331849334761,9.744294260372044e-09,0.0010331751545891,-0.0245774257928133,0.0,0.1500000059604644,0.0,-0.0096434876322746,60.0,-0.3435108065605163,-0.0,-7.27803666222826e-08,0.0,283.1659851074219,292.4524841308594,288.3238220214844,288.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260040,300.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293518066406,0.0,0.0,9.694858454167844e-05,300.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,0.0001020915296976,301.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495544433594,0.0,0.0,7.540445949416608e-05,300.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0001020915296976,300.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111633300781,0.0,0.0,0.0004842782800551,293.1956787109375,294.1499938964844,291.044921875,284.9243469238281,293.2192077636719,291.1752624511719,291.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331849334761,9.744294260372044e-09,0.0010331751545891,-0.0245774257928133,0.0,0.1500000059604644,0.0,-0.0096434876322746,60.0,-0.3435108065605163,-0.0,-7.27803666222826e-08,0.0,283.1659851074219,292.4524841308594,288.3238220214844,288.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260100,300.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42156982421875,0.0,0.0,9.66924781096168e-05,300.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,0.0001018218390527,301.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416198730469,0.0,0.0,7.520526560256258e-05,300.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078674316406,0.0,0.0,0.0001018218390527,300.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40350341796875,0.0,0.0,0.0004829989629797,293.18670654296875,294.1499938964844,291.01580810546875,284.9123229980469,293.1990966796875,291.1483459472656,291.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424984348527232e-09,0.0010304447496309,-0.0237414073199033,0.0,0.1500000059604644,0.0,-0.0094851925969123,60.0,-0.3635947406291961,-0.0,-7.239616905962978e-08,0.0,283.1659851074219,292.4524841308594,288.32403564453125,288.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260160,300.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,9.64313658187166e-05,300.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41522216796875,0.0,0.0,0.0001015468733385,301.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337463378906,0.0,0.0,7.500217179767787e-05,300.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001770019531,0.0,0.0,0.0001015468733385,300.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,0.000481694645714,293.17779541015625,294.1499938964844,290.9867858886719,284.9003601074219,293.178955078125,291.1219177246094,291.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276702232658,9.099439424176126e-09,0.0010276611428707,-0.0228890124708414,0.0,0.1500000059604644,0.0,-0.0093238065019249,60.0,-0.3834517300128937,-0.0,-7.20055055580815e-08,0.0,283.1659851074219,292.4524841308594,288.3242492675781,288.3959655761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260220,300.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,9.591216075932608e-05,300.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,0.0001010001287795,301.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180908203125,0.0,0.0,7.459834887413308e-05,300.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0001010001287795,300.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,0.0004791011160705,293.16015625,294.1499938964844,290.92919921875,284.8765563964844,293.1386108398437,291.0704650878906,291.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221344418823,8.452127886471317e-09,0.0010221259435638,-0.0211939737200737,0.0,0.1500000059604644,0.0,-0.0090029062703251,60.0,-0.422512948513031,-0.0,-7.123185241653118e-08,0.0,283.1659851074219,292.4524841308594,288.32470703125,288.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260280,300.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,9.591216075932608e-05,300.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,0.0001010001287795,301.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180908203125,0.0,0.0,7.459834887413308e-05,300.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0001010001287795,300.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,0.0004791011160705,293.16015625,294.1499938964844,290.92919921875,284.8765563964844,293.1386108398437,291.0704650878906,291.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221344418823,8.452127886471317e-09,0.0010221259435638,-0.0211939737200737,0.0,0.1500000059604644,0.0,-0.0090029062703251,60.0,-0.422512948513031,-0.0,-7.123185241653118e-08,0.0,283.1659851074219,292.4524841308594,288.32470703125,288.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260340,300.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,9.541799954604356e-05,300.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.000100479745015,301.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.402587890625,0.0,0.0,7.421399641316384e-05,300.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,0.000100479745015,300.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0004766326455865,293.1427307128906,294.1499938964844,290.8722229003906,284.8529663085937,293.09820556640625,291.0206298828125,291.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168656008318,7.836028714791611e-09,0.0010168576845899,-0.0195804983377456,0.0,0.1500000059604644,0.0,-0.00869747903198,60.0,-0.4608125388622284,-0.0,-7.049938233194555e-08,0.0,283.1659851074219,292.4524841308594,288.3251647949219,288.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260400,300.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,9.541799954604356e-05,300.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.000100479745015,301.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.402587890625,0.0,0.0,7.421399641316384e-05,300.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,0.000100479745015,300.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0004766326455865,293.1427307128906,294.1499938964844,290.8722229003906,284.8529663085937,293.09820556640625,291.0206298828125,291.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168656008318,7.836028714791611e-09,0.0010168576845899,-0.0195804983377456,0.0,0.1500000059604644,0.0,-0.00869747903198,60.0,-0.4608125388622284,-0.0,-7.049938233194555e-08,0.0,283.1659851074219,292.4524841308594,288.3251647949219,288.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260460,300.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,9.497624705545604e-05,300.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,0.0001000145639409,301.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872375488281,0.0,0.0,7.387041841866449e-05,300.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001000145639409,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004744260222651,293.12554931640625,294.1499938964844,290.8158874511719,284.8295593261719,293.05767822265625,290.9723815917969,291.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121550876647,7.2852586185945264e-09,0.0010121478699147,-0.0181379821151494,0.0,0.1500000059604644,0.0,-0.0084244376048445,60.0,-0.4983337223529815,-0.0,-6.984777911611674e-08,0.0,283.1659851074219,292.4524841308594,288.3256225585937,288.3959045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260520,300.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,9.497624705545604e-05,300.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,0.0001000145639409,301.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872375488281,0.0,0.0,7.387041841866449e-05,300.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001000145639409,300.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004744260222651,293.12554931640625,294.1499938964844,290.8158874511719,284.8295593261719,293.05767822265625,290.9723815917969,291.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121550876647,7.2852586185945264e-09,0.0010121478699147,-0.0181379821151494,0.0,0.1500000059604644,0.0,-0.0084244376048445,60.0,-0.4983337223529815,-0.0,-6.984777911611674e-08,0.0,283.1659851074219,292.4524841308594,288.3256225585937,288.3959045410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260580,300.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,9.45927677094005e-05,300.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,9.961074101738632e-05,301.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,7.357215508818626e-05,300.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,9.961074101738632e-05,300.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0004725104663521,293.1085510253906,294.1499938964844,290.76031494140625,284.806396484375,293.0170593261719,290.92529296875,291.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080658830702,6.8071122072410625e-09,0.0010080591309815,-0.0168855842202901,0.0,0.1500000059604644,0.0,-0.0081873992457985,60.0,-0.535283088684082,-0.0,-6.928455320576178e-08,0.0,283.1659851074219,292.4524841308594,288.3260803222656,288.3958740234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260640,300.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,9.45927677094005e-05,300.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,9.961074101738632e-05,301.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,7.357215508818626e-05,300.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,9.961074101738632e-05,300.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0004725104663521,293.1085510253906,294.1499938964844,290.76031494140625,284.806396484375,293.0170593261719,290.92529296875,291.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080658830702,6.8071122072410625e-09,0.0010080591309815,-0.0168855842202901,0.0,0.1500000059604644,0.0,-0.0081873992457985,60.0,-0.535283088684082,-0.0,-6.928455320576178e-08,0.0,283.1659851074219,292.4524841308594,288.3260803222656,288.3958740234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260700,300.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,9.44258354138583e-05,300.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,9.943494660547005e-05,301.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.364501953125,0.0,0.0,7.344231562456116e-05,300.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,9.943494660547005e-05,300.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0004716765834018,293.10015869140625,294.1499938964844,290.7328186035156,284.7948913574219,292.9967041015625,290.902099609375,291.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062855435535,6.598950275105153e-09,0.0010062789078801,-0.0163403265178203,0.0,0.1500000059604644,0.0,-0.0080842031165957,60.0,-0.5535619854927063,-0.0,-6.904005545038673e-08,0.0,283.1659851074219,292.4524841308594,288.3262939453125,288.3958740234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260760,300.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,9.427687473362312e-05,300.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,9.927808423526584e-05,301.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,7.33264532755129e-05,300.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,9.927808423526584e-05,300.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0004709324857685,293.091796875,294.1499938964844,290.7055358886719,284.783447265625,292.976318359375,290.8790588378906,291.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046968236565,6.413188202714082e-09,0.0010046904208138,-0.0158537290990352,0.0,0.1500000059604644,0.0,-0.0079921130090951,60.0,-0.5717155933380127,-0.0,-6.882223857473947e-08,0.0,283.1659851074219,292.4524841308594,288.3265075683594,288.3958435058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260820,300.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.403048898093402e-05,300.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.901863086270168e-05,301.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,7.313481910387054e-05,300.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,9.901863086270168e-05,300.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0004697017429862,293.0751953125,294.1499938964844,290.651611328125,284.7607727050781,292.9354248046875,290.8333435058594,291.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020685149356,6.105892236263344e-09,0.0010020624613389,-0.0150487544015049,0.0,0.1500000059604644,0.0,-0.0078397709876298,60.0,-0.6076845526695251,-0.0,-6.846266842330806e-08,0.0,283.1659851074219,292.4524841308594,288.32696533203125,288.39581298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260880,300.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.403048898093402e-05,300.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.901863086270168e-05,301.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,7.313481910387054e-05,300.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,9.901863086270168e-05,300.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0004697017429862,293.0751953125,294.1499938964844,290.651611328125,284.7607727050781,292.9354248046875,290.8333435058594,291.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020685149356,6.105892236263344e-09,0.0010020624613389,-0.0150487544015049,0.0,0.1500000059604644,0.0,-0.0078397709876298,60.0,-0.6076845526695251,-0.0,-6.846266842330806e-08,0.0,283.1659851074219,292.4524841308594,288.32696533203125,288.39581298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260940,300.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,9.384701843373476e-05,300.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,9.882542508421466e-05,301.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,7.299212302314118e-05,300.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,9.882542508421466e-05,300.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29248046875,0.0,0.0,0.0004687852633651,293.0588073730469,294.1499938964844,290.5986022949219,284.7383728027344,292.8944396972656,290.787841796875,291.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001109912991,5.877000663900844e-09,0.0010001050541177,-0.0144491447135806,0.0,0.1500000059604644,0.0,-0.0077262991108,60.0,-0.6432268023490906,-0.0,-6.819545461667077e-08,0.0,283.1659851074219,292.4524841308594,288.3274230957031,288.39581298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261000,300.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,9.384701843373476e-05,300.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,9.882542508421466e-05,301.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,7.299212302314118e-05,300.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,9.882542508421466e-05,300.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29248046875,0.0,0.0,0.0004687852633651,293.0588073730469,294.1499938964844,290.5986022949219,284.7383728027344,292.8944396972656,290.787841796875,291.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001109912991,5.877000663900844e-09,0.0010001050541177,-0.0144491447135806,0.0,0.1500000059604644,0.0,-0.0077262991108,60.0,-0.6432268023490906,-0.0,-6.819545461667077e-08,0.0,283.1659851074219,292.4524841308594,288.3274230957031,288.39581298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261060,300.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,9.37228905968368e-05,300.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,9.869471250567584e-05,301.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.289557834155858e-05,300.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.869471250567584e-05,300.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.000468165235361,293.04254150390625,294.1499938964844,290.546630859375,284.7162780761719,292.8533020019531,290.7422790527344,291.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987856028601,5.722062379476256e-09,0.0009987798985093,-0.0140432566404342,0.0,0.1500000059604644,0.0,-0.0076494882814586,60.0,-0.678368091583252,-0.0,-6.801487018037733e-08,0.0,283.1659851074219,292.4524841308594,288.327880859375,288.3957824707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261120,300.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,9.37228905968368e-05,300.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,9.869471250567584e-05,301.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.289557834155858e-05,300.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.869471250567584e-05,300.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.000468165235361,293.04254150390625,294.1499938964844,290.546630859375,284.7162780761719,292.8533020019531,290.7422790527344,291.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987856028601,5.722062379476256e-09,0.0009987798985093,-0.0140432566404342,0.0,0.1500000059604644,0.0,-0.0076494882814586,60.0,-0.678368091583252,-0.0,-6.801487018037733e-08,0.0,283.1659851074219,292.4524841308594,288.327880859375,288.3957824707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261180,300.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,9.364837751490997e-05,300.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,9.861625585472213e-05,301.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,7.28376253391616e-05,300.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.861625585472213e-05,300.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0004677930555772,293.02642822265625,294.1499938964844,290.4956970214844,284.6944885253906,292.8120422363281,290.69647216796875,291.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979892056435,5.628956856185141e-09,0.000997983617708,-0.0137993469834327,0.0,0.1500000059604644,0.0,-0.007603331003338,60.0,-0.7130481004714966,-0.0,-6.790646978060978e-08,0.0,283.1659851074219,292.4524841308594,288.32830810546875,288.395751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261240,300.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,9.364837751490997e-05,300.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,9.861625585472213e-05,301.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,7.28376253391616e-05,300.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.861625585472213e-05,300.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0004677930555772,293.02642822265625,294.1499938964844,290.4956970214844,284.6944885253906,292.8120422363281,290.69647216796875,291.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979892056435,5.628956856185141e-09,0.000997983617708,-0.0137993469834327,0.0,0.1500000059604644,0.0,-0.007603331003338,60.0,-0.7130481004714966,-0.0,-6.790646978060978e-08,0.0,283.1659851074219,292.4524841308594,288.32830810546875,288.395751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261300,300.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,9.362436685478316e-05,300.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740478515625,0.0,0.0,9.85909646260552e-05,301.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.281895523192361e-05,300.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,9.85909646260552e-05,300.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.000467673089588,293.0184631347656,294.1499938964844,290.4706726074219,284.6837158203125,292.7913513183594,290.6734313964844,291.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977322770282,5.598908003889846e-09,0.0009977266890928,-0.0137206260114908,0.0,0.1500000059604644,0.0,-0.0075884344987571,60.0,-0.730195939540863,-0.0,-6.787150397258301e-08,0.0,283.1659851074219,292.4524841308594,288.3285522460937,288.395751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261360,300.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.360870899399742e-05,300.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,9.857447730610148e-05,301.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,7.280677527887747e-05,300.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,9.857447730610148e-05,300.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004675948875956,293.010498046875,294.1499938964844,290.4459228515625,284.67303466796875,292.7706298828125,290.6502990722656,291.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975642897188,5.579266826316598e-09,0.0009975587017834,-0.0136691723018884,0.0,0.1500000059604644,0.0,-0.0075786975212395,60.0,-0.7471939921379089,-0.0,-6.784865291820098e-08,0.0,283.1659851074219,292.4524841308594,288.3287658691406,288.3957214355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261420,300.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.359108662465589e-05,300.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.85559236141853e-05,301.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,7.279306737473235e-05,300.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,9.85559236141853e-05,300.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0004675068776123,292.99468994140625,294.1499938964844,290.3973083496094,284.65191650390625,292.7290954589844,290.60382080078125,291.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973742999136,5.557061033556465e-09,0.0009973687119781,-0.0136109990999102,0.0,0.1500000059604644,0.0,-0.0075676888227462,60.0,-0.7806634306907654,-0.0,-6.782281758432873e-08,0.0,283.1659851074219,292.4524841308594,288.3292236328125,288.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
