time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,300.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.359108662465589e-05,300.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.85559236141853e-05,301.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,7.279306737473235e-05,300.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,9.85559236141853e-05,300.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0004675068776123,292.99468994140625,294.1499938964844,290.3973083496094,284.65191650390625,292.7290954589844,290.60382080078125,291.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973742999136,5.557061033556465e-09,0.0009973687119781,-0.0136109990999102,0.0,0.1500000059604644,0.0,-0.0075676888227462,60.0,-0.7806634306907654,-0.0,-6.782281758432873e-08,0.0,283.1659851074219,292.4524841308594,288.3292236328125,288.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261540,300.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,9.358267561765388e-05,300.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,9.854706149781124e-05,301.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,7.27865262888372e-05,300.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,9.854706149781124e-05,300.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0004674648225773,292.9790344238281,294.1499938964844,290.3500061035156,284.63116455078125,292.6874389648437,290.5572509765625,291.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099728256464,5.546327841443599e-09,0.0009972769767045,-0.0135828796774148,0.0,0.1500000059604644,0.0,-0.0075623681768774,60.0,-0.8133810758590698,-0.0,-6.781033334846144e-08,0.0,283.1659851074219,292.4524841308594,288.3296813964844,288.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261600,300.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,9.358267561765388e-05,300.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,9.854706149781124e-05,301.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,7.27865262888372e-05,300.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,9.854706149781124e-05,300.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0004674648225773,292.9790344238281,294.1499938964844,290.3500061035156,284.63116455078125,292.6874389648437,290.5572509765625,291.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099728256464,5.546327841443599e-09,0.0009972769767045,-0.0135828796774148,0.0,0.1500000059604644,0.0,-0.0075623681768774,60.0,-0.8133810758590698,-0.0,-6.781033334846144e-08,0.0,283.1659851074219,292.4524841308594,288.3296813964844,288.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261660,300.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,9.357745148008688e-05,300.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22430419921875,0.0,0.0,9.85415608738549e-05,301.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,7.278245902853087e-05,300.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,9.85415608738549e-05,300.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0004674387455452,292.9635314941406,294.1499938964844,290.3039855957031,284.60858154296875,292.6457214355469,290.5107727050781,291.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539571912294151e-09,0.0009972191182896,-0.0135651817545294,0.0,0.1500000059604644,0.0,-0.0075590182095766,60.0,-0.8453548550605774,-0.0,-6.780248185123129e-08,0.0,283.1659851074219,292.4524841308594,288.3301086425781,288.3956604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261720,300.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,9.357745148008688e-05,300.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22430419921875,0.0,0.0,9.85415608738549e-05,301.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,7.278245902853087e-05,300.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,9.85415608738549e-05,300.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0004674387455452,292.9635314941406,294.1499938964844,290.3039855957031,284.60858154296875,292.6457214355469,290.5107727050781,291.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539571912294151e-09,0.0009972191182896,-0.0135651817545294,0.0,0.1500000059604644,0.0,-0.0075590182095766,60.0,-0.8453548550605774,-0.0,-6.780248185123129e-08,0.0,283.1659851074219,292.4524841308594,288.3301086425781,288.3956604003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261780,300.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,9.358075476484372e-05,300.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,9.85450460575521e-05,301.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,7.278503471752629e-05,300.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,9.85450460575521e-05,300.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0004674552765209,292.9481201171875,294.1499938964844,290.2592468261719,284.5820617675781,292.6039428710937,290.46453857421875,291.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972577681764,5.543452363809821e-09,0.0009972522966563,-0.0135753471404314,0.0,0.1500000059604644,0.0,-0.0075609418563544,60.0,-0.8764451742172241,-0.0,-6.780699379760335e-08,0.0,283.1659851074219,292.4524841308594,288.33056640625,288.3956298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261840,300.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,9.358075476484372e-05,300.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,9.85450460575521e-05,301.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,7.278503471752629e-05,300.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,9.85450460575521e-05,300.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0004674552765209,292.9481201171875,294.1499938964844,290.2592468261719,284.5820617675781,292.6039428710937,290.46453857421875,291.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972577681764,5.543452363809821e-09,0.0009972522966563,-0.0135753471404314,0.0,0.1500000059604644,0.0,-0.0075609418563544,60.0,-0.8764451742172241,-0.0,-6.780699379760335e-08,0.0,283.1659851074219,292.4524841308594,288.33056640625,288.3956298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261900,300.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,9.358751412946732e-05,300.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,9.855215466814116e-05,301.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187194824219,0.0,0.0,7.279028795892373e-05,300.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,9.855215466814116e-05,300.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,0.0004674890078604,292.94049072265625,294.1499938964844,290.2373352050781,284.56744384765625,292.5830383300781,290.4415588378906,291.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973287815228,5.551748394339029e-09,0.0009973231935873,-0.0135970814153552,0.0,0.1500000059604644,0.0,-0.0075650545768439,60.0,-0.8917036056518555,-0.0,-6.781664296795499e-08,0.0,283.1659851074219,292.4524841308594,288.3307800292969,288.3956298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261960,300.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,9.360229159938172e-05,300.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,9.85677179414779e-05,301.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.280178397195414e-05,300.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.183837890625,0.0,0.0,9.85677179414779e-05,300.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,0.0004675628151744,292.932861328125,294.1499938964844,290.2156982421875,284.552001953125,292.5621337890625,290.4186096191406,291.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974852437153,5.570045313874061e-09,0.0009974796557798,-0.0136450137943029,0.0,0.1500000059604644,0.0,-0.0075741251930594,60.0,-0.9067879915237428,-0.0,-6.783792372289099e-08,0.0,283.1659851074219,292.4524841308594,288.3310241699219,288.3955993652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262020,300.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,9.366109588881956e-05,300.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.86296436167322e-05,301.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,7.28475206415169e-05,300.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.86296436167322e-05,300.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004678565601352,292.917724609375,294.1499938964844,290.1732788085937,284.5186462402344,292.520263671875,290.372802734375,291.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981095790863,5.6430837780396814e-09,0.0009981039911508,-0.0138363558799028,0.0,0.1500000059604644,0.0,-0.0076103322207927,60.0,-0.9365873336791992,-0.0,-6.792291173951527e-08,0.0,283.1659851074219,292.4524841308594,288.3314514160156,288.39556884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262080,300.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,9.366109588881956e-05,300.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.86296436167322e-05,301.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,7.28475206415169e-05,300.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.86296436167322e-05,300.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004678565601352,292.917724609375,294.1499938964844,290.1732788085937,284.5186462402344,292.520263671875,290.372802734375,291.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981095790863,5.6430837780396814e-09,0.0009981039911508,-0.0138363558799028,0.0,0.1500000059604644,0.0,-0.0076103322207927,60.0,-0.9365873336791992,-0.0,-6.792291173951527e-08,0.0,283.1659851074219,292.4524841308594,288.3314514160156,288.39556884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262140,300.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,9.371464693685994e-05,300.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.868603228824212e-05,301.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.288916822290048e-05,300.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,9.868603228824212e-05,300.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0004681240534409,292.9093017578125,294.1499938964844,290.1499938964844,284.4986877441406,292.4967956542969,290.3471374511719,291.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986789664253,5.7096798400380075e-09,0.0009986732620745,-0.0140108186751604,0.0,0.1500000059604644,0.0,-0.007643346209079,60.0,-0.9531236290931702,-0.0,-6.80004461628414e-08,0.0,283.1659851074219,292.4524841308594,288.33172607421875,288.39556884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262200,300.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.377062815474346e-05,300.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.874498937278986e-05,301.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,7.293271482922137e-05,300.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,9.874498937278986e-05,300.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,0.0004684037121478,292.9027099609375,294.1499938964844,290.1319580078125,284.4823913574219,292.4783630371094,290.3269348144531,291.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992747800424,5.7793361207814095e-09,0.0009992689592763,-0.0141932973638176,0.0,0.1500000059604644,0.0,-0.0076778782531619,60.0,-0.9660657644271852,-0.0,-6.808159724869256e-08,0.0,283.1659851074219,292.4524841308594,288.3319091796875,288.3955383300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262260,300.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.395452798344196e-05,300.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,9.893864626064897e-05,301.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,7.307574560400099e-05,300.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.893864626064897e-05,300.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0004693223163485,292.8878173828125,294.1499938964844,290.09161376953125,284.4434814453125,292.4364318847656,290.280517578125,291.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012323036789,6.008257891210178e-09,0.0010012262500822,-0.0147929936647415,0.0,0.1500000059604644,0.0,-0.0077913636341691,60.0,-0.9955182075500488,-0.0,-6.834862631421856e-08,0.0,283.1659851074219,292.4524841308594,288.3323669433594,288.3955383300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262320,300.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.395452798344196e-05,300.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,9.893864626064897e-05,301.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,7.307574560400099e-05,300.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.893864626064897e-05,300.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0004693223163485,292.8878173828125,294.1499938964844,290.09161376953125,284.4434814453125,292.4364318847656,290.280517578125,291.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012323036789,6.008257891210178e-09,0.0010012262500822,-0.0147929936647415,0.0,0.1500000059604644,0.0,-0.0077913636341691,60.0,-0.9955182075500488,-0.0,-6.834862631421856e-08,0.0,283.1659851074219,292.4524841308594,288.3323669433594,288.3955383300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262380,300.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,9.421127469977364e-05,300.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.92090135696344e-05,301.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,7.327543426072225e-05,300.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,9.92090135696344e-05,300.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0004706048348452,292.8730163574219,294.1499938964844,290.0521850585937,284.4022216796875,292.3944091796875,290.2334289550781,291.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039660846814,6.327955048845979e-09,0.001003959798254,-0.0156304612755775,0.0,0.1500000059604644,0.0,-0.0079498495906591,60.0,-1.0251251459121704,-0.0,-6.872241442579252e-08,0.0,283.1659851074219,292.4524841308594,288.3327941894531,288.3955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262440,300.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,9.421127469977364e-05,300.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.92090135696344e-05,301.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,7.327543426072225e-05,300.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,9.92090135696344e-05,300.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0004706048348452,292.8730163574219,294.1499938964844,290.0521850585937,284.4022216796875,292.3944091796875,290.2334289550781,291.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039660846814,6.327955048845979e-09,0.001003959798254,-0.0156304612755775,0.0,0.1500000059604644,0.0,-0.0079498495906591,60.0,-1.0251251459121704,-0.0,-6.872241442579252e-08,0.0,283.1659851074219,292.4524841308594,288.3327941894531,288.3955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262500,300.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,9.437383414478973e-05,300.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,9.938018774846567e-05,301.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.340186857618392e-05,300.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.938018774846567e-05,300.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.000471416831715,292.8656311035156,294.1499938964844,290.0328063964844,284.3808288574219,292.3733825683594,290.2095031738281,291.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056972969323,6.530398444226648e-09,0.0010056907776743,-0.0161607600748538,0.0,0.1500000059604644,0.0,-0.0080502089112997,60.0,-1.0400843620300293,-0.0,-6.89596362235534e-08,0.0,283.1659851074219,292.4524841308594,288.3330383300781,288.3954772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262560,300.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.455941471969707e-05,300.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,9.957561269402504e-05,301.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,7.354620902333409e-05,300.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,9.957561269402504e-05,300.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.0004723438469227,292.8582763671875,294.1499938964844,290.0136413574219,284.35894775390625,292.3523254394531,290.18536376953125,291.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076736798509,6.761530446652841e-09,0.0010076669277623,-0.0167661905288696,0.0,0.1500000059604644,0.0,-0.0081647895276546,60.0,-1.0551691055297852,-0.0,-6.923097828348548e-08,0.0,283.1659851074219,292.4524841308594,288.333251953125,288.3954772949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262620,300.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,9.500527085037902e-05,300.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001000451229629,301.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,7.389298843918368e-05,300.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.0001000451229629,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004745709884446,292.8436279296875,294.1499938964844,289.97589111328125,284.3139343261719,292.31011962890625,290.1363220214844,291.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124227264896,7.3168791026034805e-09,0.0010124153923243,-0.01822080463171,0.0,0.1500000059604644,0.0,-0.0084400987252593,60.0,-1.085839033126831,-0.0,-6.988511103145356e-08,0.0,283.1659851074219,292.4524841308594,288.3337097167969,288.3954467773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262680,300.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,9.500527085037902e-05,300.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001000451229629,301.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,7.389298843918368e-05,300.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.0001000451229629,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004745709884446,292.8436279296875,294.1499938964844,289.97589111328125,284.3139343261719,292.31011962890625,290.1363220214844,291.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124227264896,7.3168791026034805e-09,0.0010124153923243,-0.01822080463171,0.0,0.1500000059604644,0.0,-0.0084400987252593,60.0,-1.085839033126831,-0.0,-6.988511103145356e-08,0.0,283.1659851074219,292.4524841308594,288.3337097167969,288.3954467773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262740,300.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.55409268499352e-05,300.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0001006091915769,301.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,7.430960977217183e-05,300.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001006091915769,300.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0004772467073053,292.8290405273437,294.1499938964844,289.9389038085937,284.2674865722656,292.2677917480469,290.0865478515625,291.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181288234889,7.984123584492409e-09,0.0010181207908317,-0.0199683550745248,0.0,0.1500000059604644,0.0,-0.0087708793580532,60.0,-1.117210865020752,-0.0,-7.067510665592637e-08,0.0,283.1659851074219,292.4524841308594,288.3341369628906,288.3954162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262800,300.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.55409268499352e-05,300.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0001006091915769,301.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,7.430960977217183e-05,300.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001006091915769,300.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0004772467073053,292.8290405273437,294.1499938964844,289.9389038085937,284.2674865722656,292.2677917480469,290.0865478515625,291.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181288234889,7.984123584492409e-09,0.0010181207908317,-0.0199683550745248,0.0,0.1500000059604644,0.0,-0.0087708793580532,60.0,-1.117210865020752,-0.0,-7.067510665592637e-08,0.0,283.1659851074219,292.4524841308594,288.3341369628906,288.3954162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262860,300.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.61534315138124e-05,300.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,0.0001012541906675,301.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.478600309696048e-05,300.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001012541906675,300.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,0.0004803063056897,292.8144836425781,294.1499938964844,289.9025573730469,284.2198791503906,292.2253112792969,290.03643798828125,291.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246536694467,8.747139013109972e-09,0.0010246449382975,-0.0219665095210075,0.0,0.1500000059604644,0.0,-0.0091491369530558,60.0,-1.149389147758484,-0.0,-7.158392634210031e-08,0.0,283.1659851074219,292.4524841308594,288.3345947265625,288.3954162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262920,300.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.61534315138124e-05,300.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,0.0001012541906675,301.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.478600309696048e-05,300.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001012541906675,300.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,0.0004803063056897,292.8144836425781,294.1499938964844,289.9025573730469,284.2198791503906,292.2253112792969,290.03643798828125,291.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246536694467,8.747139013109972e-09,0.0010246449382975,-0.0219665095210075,0.0,0.1500000059604644,0.0,-0.0091491369530558,60.0,-1.149389147758484,-0.0,-7.158392634210031e-08,0.0,283.1659851074219,292.4524841308594,288.3345947265625,288.3954162597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262980,300.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.680871880846098e-05,300.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0001019442424876,301.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,7.52956693759188e-05,300.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001019442424876,300.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0004835796135012,292.79998779296875,294.1499938964844,289.8667907714844,284.17144775390625,292.1826477050781,289.9869079589844,291.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031634863466,9.563465575013197e-09,0.0010316253174096,-0.0241039879620075,0.0,0.1500000059604644,0.0,-0.009553825482726,60.0,-1.182116150856018,-0.0,-7.256267053890042e-08,0.0,283.1659851074219,292.4524841308594,288.3350524902344,288.3953857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263040,300.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.680871880846098e-05,300.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0001019442424876,301.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,7.52956693759188e-05,300.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.0001019442424876,300.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0004835796135012,292.79998779296875,294.1499938964844,289.8667907714844,284.17144775390625,292.1826477050781,289.9869079589844,291.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031634863466,9.563465575013197e-09,0.0010316253174096,-0.0241039879620075,0.0,0.1500000059604644,0.0,-0.009553825482726,60.0,-1.182116150856018,-0.0,-7.256267053890042e-08,0.0,283.1659851074219,292.4524841308594,288.3350524902344,288.3953857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263100,300.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,9.714346379041672e-05,300.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0001022967408061,301.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,7.555602496722713e-05,300.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0001022967408061,300.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,0.0004852517158724,292.7927551269531,294.1499938964844,289.84912109375,284.1470031738281,292.1612548828125,289.9624328613281,291.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352010140195,9.980476001203442e-09,0.0010351910023018,-0.0251957718282938,0.0,0.1500000059604644,0.0,-0.0097605548799037,60.0,-1.1985923051834106,-0.0,-7.306520899419412e-08,0.0,283.1659851074219,292.4524841308594,288.33526611328125,288.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263160,300.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,9.746712021296844e-05,300.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001026375757646,301.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,7.580775854876265e-05,300.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0001026375757646,300.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,0.0004868684627581,292.7855224609375,294.1499938964844,289.83160400390625,284.1224365234375,292.13983154296875,289.9383544921875,291.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386491194367,1.038367614114577e-08,0.001038638758473,-0.026251308619976,0.0,0.1500000059604644,0.0,-0.0099604381248354,60.0,-1.215033769607544,-0.0,-7.355275499776327e-08,0.0,283.1659851074219,292.4524841308594,288.3354797363281,288.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263220,300.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,9.806211164686827e-05,300.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0001032641230267,301.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.627053128089756e-05,300.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0001032641230267,300.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0004898405750282,292.7711181640625,294.1499938964844,289.7968444824219,284.0731506347656,292.096923828125,289.8915710449219,291.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449879337102,1.1124874355061822e-08,0.0010449768742546,-0.028191465884447,0.0,0.1500000059604644,0.0,-0.0103278830647468,60.0,-1.2475160360336304,-0.0,-7.445322580679203e-08,0.0,283.1659851074219,292.4524841308594,288.3359375,288.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263280,300.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,9.806211164686827e-05,300.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0001032641230267,301.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.627053128089756e-05,300.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0001032641230267,300.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0004898405750282,292.7711181640625,294.1499938964844,289.7968444824219,284.0731506347656,292.096923828125,289.8915710449219,291.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449879337102,1.1124874355061822e-08,0.0010449768742546,-0.028191465884447,0.0,0.1500000059604644,0.0,-0.0103278830647468,60.0,-1.2475160360336304,-0.0,-7.445322580679203e-08,0.0,283.1659851074219,292.4524841308594,288.3359375,288.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263340,300.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.853609662968664e-05,300.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.000103763253719,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,7.663918222533539e-05,300.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.000103763253719,300.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0004922081716358,292.7567749023437,294.1499938964844,289.76251220703125,284.0238952636719,292.0539245605469,289.84722900390625,291.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500373318791,1.171528385413012e-08,0.0010500256903469,-0.0297366995364427,0.0,0.1500000059604644,0.0,-0.0106205753982067,60.0,-1.2788158655166626,-0.0,-7.517441957816119e-08,0.0,283.1659851074219,292.4524841308594,288.3363952636719,288.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263400,300.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.853609662968664e-05,300.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.000103763253719,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,7.663918222533539e-05,300.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.000103763253719,300.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0004922081716358,292.7567749023437,294.1499938964844,289.76251220703125,284.0238952636719,292.0539245605469,289.84722900390625,291.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500373318791,1.171528385413012e-08,0.0010500256903469,-0.0297366995364427,0.0,0.1500000059604644,0.0,-0.0106205753982067,60.0,-1.2788158655166626,-0.0,-7.517441957816119e-08,0.0,283.1659851074219,292.4524841308594,288.3363952636719,288.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263460,300.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,9.88987012533471e-05,300.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0001041450959746,301.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,7.692121289437637e-05,300.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,0.0001041450959746,300.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,0.0004940194776281,292.74249267578125,294.1499938964844,289.7284851074219,283.9749450683594,292.01092529296875,289.8052978515625,291.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053899526596,1.2166906593336081e-08,0.0010538873029872,-0.0309185534715652,0.0,0.1500000059604644,0.0,-0.0108444644138216,60.0,-1.308559536933899,-0.0,-7.572842974923334e-08,0.0,283.1659851074219,292.4524841308594,288.3368225097656,288.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263520,300.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,9.88987012533471e-05,300.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0001041450959746,301.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,7.692121289437637e-05,300.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,0.0001041450959746,300.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,0.0004940194776281,292.74249267578125,294.1499938964844,289.7284851074219,283.9749450683594,292.01092529296875,289.8052978515625,291.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053899526596,1.2166906593336081e-08,0.0010538873029872,-0.0309185534715652,0.0,0.1500000059604644,0.0,-0.0108444644138216,60.0,-1.308559536933899,-0.0,-7.572842974923334e-08,0.0,283.1659851074219,292.4524841308594,288.3368225097656,288.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263580,300.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,9.887982741929592e-05,300.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001041252253344,301.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,7.690653728786856e-05,300.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0001041252253344,300.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0004939252394251,292.7283630371094,294.1499938964844,289.6947326660156,283.9266052246094,291.9680480957031,289.7662353515625,291.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536985937505,1.2143170025069594e-08,0.0010536864865571,-0.0308564379811286,0.0,0.1500000059604644,0.0,-0.0108327073976397,60.0,-1.334922432899475,-0.0,-7.56992619699304e-08,0.0,283.1659851074219,292.4524841308594,288.3372802734375,288.395263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263640,300.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,9.887982741929592e-05,300.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001041252253344,301.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,7.690653728786856e-05,300.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0001041252253344,300.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0004939252394251,292.7283630371094,294.1499938964844,289.6947326660156,283.9266052246094,291.9680480957031,289.7662353515625,291.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536985937505,1.2143170025069594e-08,0.0010536864865571,-0.0308564379811286,0.0,0.1500000059604644,0.0,-0.0108327073976397,60.0,-1.334922432899475,-0.0,-7.56992619699304e-08,0.0,283.1659851074219,292.4524841308594,288.3372802734375,288.395263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263700,300.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,9.862212027655914e-05,300.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001038538393913,301.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,7.670609193155542e-05,300.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001038538393913,300.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0004926379187963,292.7213439941406,294.1499938964844,289.6779479980469,283.9027404785156,291.9467163085937,289.7479858398437,291.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050952472724,1.1821922996091416e-08,0.0010509407147765,-0.0300157703459262,0.0,0.1500000059604644,0.0,-0.0106734568253159,60.0,-1.345561981201172,-0.0,-7.530504575470331e-08,0.0,283.1659851074219,292.4524841308594,288.3374938964844,288.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
