time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263760,300.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,9.832972136791795e-05,300.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0001035459281411,301.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,7.647866732440889e-05,300.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001035459281411,300.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.000491177313961,292.71441650390625,294.1499938964844,289.66119384765625,283.879150390625,291.9255065917969,289.7304992675781,291.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047835801728,1.1457445658891174e-08,0.0010478243930265,-0.0290619004517793,0.0,0.1500000059604644,0.0,-0.0104927718639373,60.0,-1.35474956035614,-0.0,-7.48590380794667e-08,0.0,283.1659851074219,292.4524841308594,288.33770751953125,288.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263820,300.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,9.773133206181228e-05,300.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001029158011078,301.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,7.601326069561765e-05,300.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0001029158011078,300.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0004881882341578,292.70068359375,294.1499938964844,289.6277770996094,283.8328552246094,291.88336181640625,289.69732666015625,291.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414572898298,1.071157740284434e-08,0.0010414465796202,-0.0271096564829349,0.0,0.1500000059604644,0.0,-0.010123012587428,60.0,-1.3710954189300537,-0.0,-7.395043866154084e-08,0.0,283.1659851074219,292.4524841308594,288.3381652832031,288.39520263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263880,300.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,9.773133206181228e-05,300.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001029158011078,301.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,7.601326069561765e-05,300.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0001029158011078,300.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0004881882341578,292.70068359375,294.1499938964844,289.6277770996094,283.8328552246094,291.88336181640625,289.69732666015625,291.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414572898298,1.071157740284434e-08,0.0010414465796202,-0.0271096564829349,0.0,0.1500000059604644,0.0,-0.010123012587428,60.0,-1.3710954189300537,-0.0,-7.395043866154084e-08,0.0,283.1659851074219,292.4524841308594,288.3381652832031,288.39520263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263940,300.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,9.706729906611145e-05,300.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,0.0001022165452013,301.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,7.549679139629006e-05,300.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0001022165452013,300.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520263671875,0.0,0.0,0.0004848712706007,292.68719482421875,294.1499938964844,289.5944519042969,283.7880249023437,291.8416748046875,289.6661071777344,291.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343794710934,9.883919460662582e-09,0.001034369575791,-0.0249429792165756,0.0,0.1500000059604644,0.0,-0.0097127091139554,60.0,-1.385684609413147,-0.0,-7.294869419638418e-08,0.0,283.1659851074219,292.4524841308594,288.338623046875,288.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264000,300.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,9.706729906611145e-05,300.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,0.0001022165452013,301.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,7.549679139629006e-05,300.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0001022165452013,300.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520263671875,0.0,0.0,0.0004848712706007,292.68719482421875,294.1499938964844,289.5944519042969,283.7880249023437,291.8416748046875,289.6661071777344,291.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343794710934,9.883919460662582e-09,0.001034369575791,-0.0249429792165756,0.0,0.1500000059604644,0.0,-0.0097127091139554,60.0,-1.385684609413147,-0.0,-7.294869419638418e-08,0.0,283.1659851074219,292.4524841308594,288.338623046875,288.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264060,300.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.639373456593604e-05,300.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001015072484733,301.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,7.497290789615363e-05,300.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001015072484733,300.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.000481506664073,292.6739196777344,294.1499938964844,289.56109619140625,283.74493408203125,291.8004150390625,289.6364440917969,291.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271999053657,9.04439545479363e-09,0.0010271908249706,-0.0227448809891939,0.0,0.1500000059604644,0.0,-0.0092965206131339,60.0,-1.399357557296753,-0.0,-7.193955298134824e-08,0.0,283.1659851074219,292.4524841308594,288.33905029296875,288.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264120,300.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.639373456593604e-05,300.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001015072484733,301.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,7.497290789615363e-05,300.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001015072484733,300.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.000481506664073,292.6739196777344,294.1499938964844,289.56109619140625,283.74493408203125,291.8004150390625,289.6364440917969,291.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271999053657,9.04439545479363e-09,0.0010271908249706,-0.0227448809891939,0.0,0.1500000059604644,0.0,-0.0092965206131339,60.0,-1.399357557296753,-0.0,-7.193955298134824e-08,0.0,283.1659851074219,292.4524841308594,288.33905029296875,288.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264180,300.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,9.57531010499224e-05,300.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001008326216833,301.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,7.447463576681912e-05,300.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001008326216833,300.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0004783065523952,292.6608581542969,294.1499938964844,289.5276794433594,283.7038879394531,291.7595520019531,289.6078796386719,291.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203714482486,8.24591595005586e-09,0.0010203631827607,-0.0206539500504732,0.0,0.1500000059604644,0.0,-0.008900680579245,60.0,-1.4128365516662598,-0.0,-7.098626753077042e-08,0.0,283.1659851074219,292.4524841308594,288.3395080566406,288.3951416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264240,300.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,9.57531010499224e-05,300.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001008326216833,301.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,7.447463576681912e-05,300.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001008326216833,300.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0004783065523952,292.6608581542969,294.1499938964844,289.5276794433594,283.7038879394531,291.7595520019531,289.6078796386719,291.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203714482486,8.24591595005586e-09,0.0010203631827607,-0.0206539500504732,0.0,0.1500000059604644,0.0,-0.008900680579245,60.0,-1.4128365516662598,-0.0,-7.098626753077042e-08,0.0,283.1659851074219,292.4524841308594,288.3395080566406,288.3951416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264300,300.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,9.54548449954018e-05,300.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001005185476969,301.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,7.424265641020611e-05,300.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001005185476969,300.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0004768166982103,292.6543884277344,294.1499938964844,289.51092529296875,283.6842041015625,291.7392883300781,289.593994140625,291.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171917965635,7.874171537025632e-09,0.001017183996737,-0.0196803919970989,0.0,0.1500000059604644,0.0,-0.008716388605535,60.0,-1.4197219610214231,-0.0,-7.054461548250401e-08,0.0,283.1659851074219,292.4524841308594,288.3397216796875,288.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264360,300.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,9.517679427517578e-05,300.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0001002257486106,301.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,7.402639312203974e-05,300.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001002257486106,300.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.0004754278052132,292.64801025390625,294.1499938964844,289.494140625,283.6651306152344,291.7190856933594,289.5802917480469,291.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142280953004,7.52761053490758e-09,0.0010142205283045,-0.0187727361917495,0.0,0.1500000059604644,0.0,-0.0085445838049054,60.0,-1.426792860031128,-0.0,-7.013412783862806e-08,0.0,283.1659851074219,292.4524841308594,288.3399353027344,288.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264420,300.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,9.468292410019784e-05,300.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,9.970567771233618e-05,301.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261779785156,0.0,0.0,7.364227349171415e-05,300.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,9.970567771233618e-05,300.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0004729607899207,292.6353454589844,294.1499938964844,289.4603881835937,283.6289978027344,291.6789855957031,289.55328369140625,291.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089634452015,6.9120296153357685e-09,0.0010089565766975,-0.0171603988856077,0.0,0.1500000059604644,0.0,-0.0082394126802682,60.0,-1.4416096210479736,-0.0,-6.940793895182652e-08,0.0,283.1659851074219,292.4524841308594,288.34039306640625,288.39508056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264480,300.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,9.468292410019784e-05,300.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,9.970567771233618e-05,301.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261779785156,0.0,0.0,7.364227349171415e-05,300.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,9.970567771233618e-05,300.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0004729607899207,292.6353454589844,294.1499938964844,289.4603881835937,283.6289978027344,291.6789855957031,289.55328369140625,291.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089634452015,6.9120296153357685e-09,0.0010089565766975,-0.0171603988856077,0.0,0.1500000059604644,0.0,-0.0082394126802682,60.0,-1.4416096210479736,-0.0,-6.940793895182652e-08,0.0,283.1659851074219,292.4524841308594,288.34039306640625,288.39508056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264540,300.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,9.428248449694364e-05,300.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022216796875,0.0,0.0,9.928399958880618e-05,301.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137878417969,0.0,0.0,7.333081885008141e-05,300.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,9.928399958880618e-05,300.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,0.0004709605418611,292.6228942871094,294.1499938964844,289.4263916015625,283.5957336425781,291.63916015625,289.5266418457031,291.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046944953501,6.412882669337705e-09,0.0010046880925074,-0.015852928161621,0.0,0.1500000059604644,0.0,-0.0079919621348381,60.0,-1.4577298164367676,-0.0,-6.882188330337159e-08,0.0,283.1659851074219,292.4524841308594,288.3408203125,288.3950500488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264600,300.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,9.428248449694364e-05,300.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022216796875,0.0,0.0,9.928399958880618e-05,301.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137878417969,0.0,0.0,7.333081885008141e-05,300.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,9.928399958880618e-05,300.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,0.0004709605418611,292.6228942871094,294.1499938964844,289.4263916015625,283.5957336425781,291.63916015625,289.5266418457031,291.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046944953501,6.412882669337705e-09,0.0010046880925074,-0.015852928161621,0.0,0.1500000059604644,0.0,-0.0079919621348381,60.0,-1.4577298164367676,-0.0,-6.882188330337159e-08,0.0,283.1659851074219,292.4524841308594,288.3408203125,288.3950500488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264660,300.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,9.396046516485512e-05,300.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,9.894489630823956e-05,301.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90155029296875,0.0,0.0,7.308035856112838e-05,300.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,9.894489630823956e-05,300.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8781433105469,0.0,0.0,0.0004693519731517,292.610595703125,294.1499938964844,289.3920593261719,283.56561279296875,291.5995788574219,289.5000305175781,291.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012611746788,6.0114513367182115e-09,0.001001255121082,-0.0148013560101389,0.0,0.1500000059604644,0.0,-0.0077929543331265,60.0,-1.4750359058380127,-0.0,-6.83523566635813e-08,0.0,283.1659851074219,292.4524841308594,288.3412780761719,288.3950500488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264720,300.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,9.396046516485512e-05,300.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,9.894489630823956e-05,301.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90155029296875,0.0,0.0,7.308035856112838e-05,300.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,9.894489630823956e-05,300.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8781433105469,0.0,0.0,0.0004693519731517,292.610595703125,294.1499938964844,289.3920593261719,283.56561279296875,291.5995788574219,289.5000305175781,291.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012611746788,6.0114513367182115e-09,0.001001255121082,-0.0148013560101389,0.0,0.1500000059604644,0.0,-0.0077929543331265,60.0,-1.4750359058380127,-0.0,-6.83523566635813e-08,0.0,283.1659851074219,292.4524841308594,288.3412780761719,288.3950500488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264780,300.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,9.371790656587108e-05,300.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,9.868947381619364e-05,301.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.889404296875,0.0,0.0,7.289170753210783e-05,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,9.868947381619364e-05,300.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.000468140351586,292.59844970703125,294.1499938964844,289.3572998046875,283.5389404296875,291.5602111816406,289.4732360839844,291.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998674891889,5.709042572021872e-09,0.0009986691875383,-0.0140091478824615,0.0,0.1500000059604644,0.0,-0.0076430365443229,60.0,-1.4936450719833374,-0.0,-6.799970719839622e-08,0.0,283.1659851074219,292.4524841308594,288.3417053222656,288.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264840,300.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,9.371790656587108e-05,300.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,9.868947381619364e-05,301.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.889404296875,0.0,0.0,7.289170753210783e-05,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,9.868947381619364e-05,300.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.000468140351586,292.59844970703125,294.1499938964844,289.3572998046875,283.5389404296875,291.5602111816406,289.4732360839844,291.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998674891889,5.709042572021872e-09,0.0009986691875383,-0.0140091478824615,0.0,0.1500000059604644,0.0,-0.0076430365443229,60.0,-1.4936450719833374,-0.0,-6.799970719839622e-08,0.0,283.1659851074219,292.4524841308594,288.3417053222656,288.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264900,300.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,9.361908450955524e-05,300.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87213134765625,0.0,0.0,9.858539851848036e-05,301.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,7.28148443158716e-05,300.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630065917969,0.0,0.0,9.858539851848036e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603820800781,0.0,0.0,0.0004676466924138,292.5924377441406,294.1499938964844,289.3397521972656,283.5269775390625,291.5405578613281,289.4596862792969,291.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976204019039,5.5858131453589985e-09,0.0009976148139685,-0.0136863216757774,0.0,0.1500000059604644,0.0,-0.0075819436460733,60.0,-1.5034935474395752,-0.0,-6.785626283090096e-08,0.0,283.1659851074219,292.4524841308594,288.3419494628906,288.3949890136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264960,300.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,9.353781206300482e-05,300.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,9.849981870502234e-05,301.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773498535156,0.0,0.0,7.275163079611957e-05,300.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,9.849981870502234e-05,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0004672407230827,292.5864562988281,294.1499938964844,289.32208251953125,283.5159606933594,291.5209655761719,289.4459228515625,291.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967539226636,5.484459109084128e-09,0.0009967483347281,-0.0134207988157868,0.0,0.1500000059604644,0.0,-0.0075316992588341,60.0,-1.5136767625808716,-0.0,-6.773840510732043e-08,0.0,283.1659851074219,292.4524841308594,288.3421630859375,288.3949890136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265020,300.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,9.340896940557286e-05,300.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,9.836413664743304e-05,301.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86541748046875,0.0,0.0,7.265141903189942e-05,300.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,9.836413664743304e-05,300.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.000466597120976,292.5745849609375,294.1499938964844,289.2863464355469,283.4969482421875,291.4818725585937,289.4179992675781,291.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953794069588,5.323745888574649e-09,0.0009953741682693,-0.0129997637122869,0.0,0.1500000059604644,0.0,-0.0074520269408822,60.0,-1.5347367525100708,-0.0,-6.755171710892682e-08,0.0,283.1659851074219,292.4524841308594,288.34259033203125,288.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265080,300.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,9.340896940557286e-05,300.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,9.836413664743304e-05,301.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86541748046875,0.0,0.0,7.265141903189942e-05,300.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,9.836413664743304e-05,300.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.000466597120976,292.5745849609375,294.1499938964844,289.2863464355469,283.4969482421875,291.4818725585937,289.4179992675781,291.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953794069588,5.323745888574649e-09,0.0009953741682693,-0.0129997637122869,0.0,0.1500000059604644,0.0,-0.0074520269408822,60.0,-1.5347367525100708,-0.0,-6.755171710892682e-08,0.0,283.1659851074219,292.4524841308594,288.34259033203125,288.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265140,300.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,9.33181872824207e-05,300.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,9.82685451162979e-05,301.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,7.258081313921139e-05,300.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338623046875,0.0,0.0,9.82685451162979e-05,300.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,0.0004661436541937,292.5628356933594,294.1499938964844,289.25,283.482177734375,291.44287109375,289.38922119140625,291.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944103658199,5.210461839766367e-09,0.0009944051271304,-0.0127029791474342,0.0,0.1500000059604644,0.0,-0.0073958653956651,60.0,-1.5569241046905518,-0.0,-6.742028801909329e-08,0.0,283.1659851074219,292.4524841308594,288.3430480957031,288.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265200,300.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,9.33181872824207e-05,300.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,9.82685451162979e-05,301.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,7.258081313921139e-05,300.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338623046875,0.0,0.0,9.82685451162979e-05,300.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,0.0004661436541937,292.5628356933594,294.1499938964844,289.25,283.482177734375,291.44287109375,289.38922119140625,291.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944103658199,5.210461839766367e-09,0.0009944051271304,-0.0127029791474342,0.0,0.1500000059604644,0.0,-0.0073958653956651,60.0,-1.5569241046905518,-0.0,-6.742028801909329e-08,0.0,283.1659851074219,292.4524841308594,288.3430480957031,288.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265260,300.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,9.324666461907329e-05,300.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.0,0.0,9.819323167903347e-05,301.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,7.252518844325095e-05,300.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,9.819323167903347e-05,300.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8198547363281,0.0,0.0,0.0004657864046748,292.5512390136719,294.1499938964844,289.2133483886719,283.4698791503906,291.4039611816406,289.3594970703125,291.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936469141393,5.12118303319653e-09,0.0009936417918652,-0.0124690821394324,0.0,0.1500000059604644,0.0,-0.007351606618613,60.0,-1.579867959022522,-0.0,-6.731679036420246e-08,0.0,283.1659851074219,292.4524841308594,288.3434753417969,288.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265320,300.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,9.324666461907329e-05,300.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.0,0.0,9.819323167903347e-05,301.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,7.252518844325095e-05,300.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,9.819323167903347e-05,300.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8198547363281,0.0,0.0,0.0004657864046748,292.5512390136719,294.1499938964844,289.2133483886719,283.4698791503906,291.4039611816406,289.3594970703125,291.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936469141393,5.12118303319653e-09,0.0009936417918652,-0.0124690821394324,0.0,0.1500000059604644,0.0,-0.007351606618613,60.0,-1.579867959022522,-0.0,-6.731679036420246e-08,0.0,283.1659851074219,292.4524841308594,288.3434753417969,288.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265380,300.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,9.317513467976823e-05,300.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,9.811790368985383e-05,301.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302001953125,0.0,0.0,7.24695491953753e-05,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,9.811790368985383e-05,300.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084716796875,0.0,0.0,0.0004654290969483,292.5397644042969,294.1499938964844,289.1766662597656,283.45819091796875,291.3650817871094,289.3291015625,291.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.031886907147509e-09,0.000992878107354,-0.0122351376339793,0.0,0.1500000059604644,0.0,-0.0073073380626738,60.0,-1.6030073165893557,-0.0,-6.721335665815786e-08,0.0,283.1659851074219,292.4524841308594,288.34393310546875,288.3948974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265440,300.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,9.317513467976823e-05,300.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,9.811790368985383e-05,301.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302001953125,0.0,0.0,7.24695491953753e-05,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,9.811790368985383e-05,300.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084716796875,0.0,0.0,0.0004654290969483,292.5397644042969,294.1499938964844,289.1766662597656,283.45819091796875,291.3650817871094,289.3291015625,291.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.031886907147509e-09,0.000992878107354,-0.0122351376339793,0.0,0.1500000059604644,0.0,-0.0073073380626738,60.0,-1.6030073165893557,-0.0,-6.721335665815786e-08,0.0,283.1659851074219,292.4524841308594,288.34393310546875,288.3948974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265500,300.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,9.313917689723894e-05,300.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138732910156,0.0,0.0,9.808003960642964e-05,301.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82440185546875,0.0,0.0,7.244158041430637e-05,300.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,9.808003960642964e-05,300.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028259277344,0.0,0.0,0.0004652494681067,292.5340576171875,294.1499938964844,289.1583251953125,283.4525451660156,291.3456726074219,289.31365966796875,291.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924992918968,4.987001034351124e-09,0.0009924942860379,-0.0121175404638051,0.0,0.1500000059604644,0.0,-0.0072850864380598,60.0,-1.6145755052566528,-0.0,-6.716139466789174e-08,0.0,283.1659851074219,292.4524841308594,288.3441467285156,288.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265560,300.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8073425292969,0.0,0.0,9.310292807640508e-05,300.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80816650390625,0.0,0.0,9.804186993278564e-05,301.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186340332031,0.0,0.0,7.241339335450903e-05,300.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,9.804186993278564e-05,300.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79718017578125,0.0,0.0,0.0004650684131775,292.52838134765625,294.1499938964844,289.1400146484375,283.4470520019531,291.3262939453125,289.2981262207031,291.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112327367,4.941758557919229e-09,0.0009921074379235,-0.0119990101084113,0.0,0.1500000059604644,0.0,-0.0072626578621566,60.0,-1.6261316537857056,-0.0,-6.710904187912092e-08,0.0,283.1659851074219,292.4524841308594,288.3443603515625,288.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265620,300.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,9.30291716940701e-05,300.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968139648437,0.0,0.0,9.796419908525422e-05,301.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8071594238281,0.0,0.0,7.235602242872119e-05,300.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,9.796419908525422e-05,300.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0004646999877877,292.51715087890625,294.1499938964844,289.10333251953125,283.4364318847656,291.2875671386719,289.26678466796875,291.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849696644271262e-09,0.0009913202375173,-0.0117578152567148,0.0,0.1500000059604644,0.0,-0.0072170183993875,60.0,-1.6491963863372805,-0.0,-6.700256705016727e-08,0.0,283.1659851074219,292.4524841308594,288.3448181152344,288.39483642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265680,300.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,9.30291716940701e-05,300.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968139648437,0.0,0.0,9.796419908525422e-05,301.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8071594238281,0.0,0.0,7.235602242872119e-05,300.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,9.796419908525422e-05,300.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0004646999877877,292.51715087890625,294.1499938964844,289.10333251953125,283.4364318847656,291.2875671386719,289.26678466796875,291.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849696644271262e-09,0.0009913202375173,-0.0117578152567148,0.0,0.1500000059604644,0.0,-0.0072170183993875,60.0,-1.6491963863372805,-0.0,-6.700256705016727e-08,0.0,283.1659851074219,292.4524841308594,288.3448181152344,288.39483642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265740,300.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,9.295315248891713e-05,300.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,9.788414899958298e-05,301.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,7.229689799714833e-05,300.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,9.788414899958298e-05,300.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748413085937,0.0,0.0,0.0004643202410079,292.5060119628906,294.1499938964844,289.0666809082031,283.4263610839844,291.2489013671875,289.2351989746094,291.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905135957524,4.754818760943635e-09,0.0009905089391395,-0.0115092415362596,0.0,0.1500000059604644,0.0,-0.0071699833497405,60.0,-1.6721781492233276,-0.0,-6.68929303060395e-08,0.0,283.1659851074219,292.4524841308594,288.3452453613281,288.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265800,300.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,9.295315248891713e-05,300.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,9.788414899958298e-05,301.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,7.229689799714833e-05,300.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,9.788414899958298e-05,300.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748413085937,0.0,0.0,0.0004643202410079,292.5060119628906,294.1499938964844,289.0666809082031,283.4263610839844,291.2489013671875,289.2351989746094,291.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905135957524,4.754818760943635e-09,0.0009905089391395,-0.0115092415362596,0.0,0.1500000059604644,0.0,-0.0071699833497405,60.0,-1.6721781492233276,-0.0,-6.68929303060395e-08,0.0,283.1659851074219,292.4524841308594,288.3452453613281,288.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265860,300.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,9.287447028327732e-05,300.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,9.780129039427266e-05,301.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,7.223569991765544e-05,300.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,9.780129039427266e-05,300.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638244628906,0.0,0.0,0.0004639272228814,292.4949951171875,294.1499938964844,289.0299987792969,283.416748046875,291.2103271484375,289.20343017578125,291.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.1500000059604644,0.0,-0.0071213040500879,60.0,-1.6950656175613403,-0.0,-6.677954900169425e-08,0.0,283.1659851074219,292.4524841308594,288.345703125,288.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265920,300.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,9.287447028327732e-05,300.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,9.780129039427266e-05,301.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,7.223569991765544e-05,300.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,9.780129039427266e-05,300.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638244628906,0.0,0.0,0.0004639272228814,292.4949951171875,294.1499938964844,289.0299987792969,283.416748046875,291.2103271484375,289.20343017578125,291.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.1500000059604644,0.0,-0.0071213040500879,60.0,-1.6950656175613403,-0.0,-6.677954900169425e-08,0.0,283.1659851074219,292.4524841308594,288.345703125,288.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265980,300.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,9.279289952246472e-05,300.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,9.77153904386796e-05,301.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,7.217225356725976e-05,300.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,9.77153904386796e-05,300.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0004635197401512,292.4841003417969,294.1499938964844,288.99334716796875,283.4076232910156,291.1717834472656,289.1716003417969,291.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888033382594,4.554830290715017e-09,0.0009887987980619,-0.0109852757304906,0.0,0.1500000059604644,0.0,-0.0070708403363823,60.0,-1.7178505659103394,-0.0,-6.666211760375519e-08,0.0,283.1659851074219,292.4524841308594,288.3461303710937,288.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
