time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266040,300.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,9.279289952246472e-05,300.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,9.77153904386796e-05,301.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,7.217225356725976e-05,300.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,9.77153904386796e-05,300.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0004635197401512,292.4841003417969,294.1499938964844,288.99334716796875,283.4076232910156,291.1717834472656,289.1716003417969,291.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888033382594,4.554830290715017e-09,0.0009887987980619,-0.0109852757304906,0.0,0.1500000059604644,0.0,-0.0070708403363823,60.0,-1.7178505659103394,-0.0,-6.666211760375519e-08,0.0,283.1659851074219,292.4524841308594,288.3461303710937,288.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266100,300.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7570495605469,0.0,0.0,9.275096090277656e-05,300.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,9.767123265191913e-05,301.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,7.213963544927537e-05,300.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,9.767123265191913e-05,300.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474060058594,0.0,0.0,0.0004633102507796,292.47869873046875,294.1499938964844,288.9750061035156,283.4032592773437,291.1525573730469,289.1556701660156,291.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883558377623,4.502504147296804e-09,0.0009883512975648,-0.0108481803908944,0.0,0.1500000059604644,0.0,-0.0070449002087116,60.0,-1.729201078414917,-0.0,-6.660179252548917e-08,0.0,283.1659851074219,292.4524841308594,288.3463439941406,288.3947448730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266160,300.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,9.270838199881835e-05,300.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,9.762639092514291e-05,301.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,7.210652256617323e-05,300.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442932128906,0.0,0.0,9.762639092514291e-05,300.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74200439453125,0.0,0.0,0.0004630975890904,292.47332763671875,294.1499938964844,288.9566650390625,283.3989562988281,291.1333312988281,289.1397705078125,291.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879014687612,4.4493768669440215e-09,0.000987897044979,-0.0107089867815375,0.0,0.1500000059604644,0.0,-0.0070185628719627,60.0,-1.7405259609222412,-0.0,-6.654057216337605e-08,0.0,283.1659851074219,292.4524841308594,288.3465881347656,288.3947448730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266220,300.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406616210937,0.0,0.0,9.262115054298192e-05,300.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74139404296875,0.0,0.0,9.753452468430623e-05,301.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,7.203866698546335e-05,300.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,9.753452468430623e-05,300.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.000462661817437,292.4626770019531,294.1499938964844,288.9200134277344,283.3907470703125,291.0949401855469,289.1080017089844,291.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340530601609771e-09,0.000986966304481,-0.0104238064959645,0.0,0.1500000059604644,0.0,-0.0069646029733121,60.0,-1.7630982398986816,-0.0,-6.641523242478797e-08,0.0,283.1659851074219,292.4524841308594,288.3470153808594,288.39471435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266280,300.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406616210937,0.0,0.0,9.262115054298192e-05,300.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74139404296875,0.0,0.0,9.753452468430623e-05,301.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511291503906,0.0,0.0,7.203866698546335e-05,300.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,9.753452468430623e-05,300.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.000462661817437,292.4626770019531,294.1499938964844,288.9200134277344,283.3907470703125,291.0949401855469,289.1080017089844,291.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340530601609771e-09,0.000986966304481,-0.0104238064959645,0.0,0.1500000059604644,0.0,-0.0069646029733121,60.0,-1.7630982398986816,-0.0,-6.641523242478797e-08,0.0,283.1659851074219,292.4524841308594,288.3470153808594,288.39471435546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266340,300.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,9.253137977793811e-05,300.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,9.744000271894038e-05,301.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402038574219,0.0,0.0,7.196885417215526e-05,300.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,9.744000271894038e-05,300.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,0.0004622134147211,292.4521179199219,294.1499938964844,288.8833312988281,283.3829345703125,291.0566101074219,289.0763854980469,291.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860128629952,4.228536187866894e-09,0.0009860085556283,-0.0101303746923804,0.0,0.1500000059604644,0.0,-0.0069090821780264,60.0,-1.7855620384216309,-0.0,-6.62863897105126e-08,0.0,283.1659851074219,292.4524841308594,288.3474426269531,288.3946838378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266400,300.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,9.253137977793811e-05,300.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,9.744000271894038e-05,301.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402038574219,0.0,0.0,7.196885417215526e-05,300.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,9.744000271894038e-05,300.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,0.0004622134147211,292.4521179199219,294.1499938964844,288.8833312988281,283.3829345703125,291.0566101074219,289.0763854980469,291.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860128629952,4.228536187866894e-09,0.0009860085556283,-0.0101303746923804,0.0,0.1500000059604644,0.0,-0.0069090821780264,60.0,-1.7855620384216309,-0.0,-6.62863897105126e-08,0.0,283.1659851074219,292.4524841308594,288.3474426269531,288.3946838378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266460,300.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,9.24394917092286e-05,300.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,9.734323975862937e-05,301.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,7.189738244051114e-05,300.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,9.734323975862937e-05,300.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.000461754418211,292.4416809082031,294.1499938964844,288.8466796875,283.3755187988281,291.01837158203125,289.0449523925781,291.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.1139021078606675e-09,0.0009850283386185,-0.0098300240933895,0.0,0.1500000059604644,0.0,-0.0068522533401846,60.0,-1.8079235553741453,-0.0,-6.615464087644797e-08,0.0,283.1659851074219,292.4524841308594,288.347900390625,288.3946838378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266520,300.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,9.24394917092286e-05,300.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,9.734323975862937e-05,301.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,7.189738244051114e-05,300.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121276855469,0.0,0.0,9.734323975862937e-05,300.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.000461754418211,292.4416809082031,294.1499938964844,288.8466796875,283.3755187988281,291.01837158203125,289.0449523925781,291.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.1139021078606675e-09,0.0009850283386185,-0.0098300240933895,0.0,0.1500000059604644,0.0,-0.0068522533401846,60.0,-1.8079235553741453,-0.0,-6.615464087644797e-08,0.0,283.1659851074219,292.4524841308594,288.347900390625,288.3946838378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266580,300.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,9.234594472218304e-05,300.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091979980469,0.0,0.0,9.724473056849092e-05,301.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,7.18246228643693e-05,300.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,9.724473056849092e-05,300.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0004612871271092,292.4313659667969,294.1499938964844,288.8099975585937,283.36846923828125,290.98016357421875,289.01373291015625,291.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840343846008,3.997200348493379e-09,0.0009840304264798,-0.0095242531970143,0.0,0.1500000059604644,0.0,-0.0067943991161882,60.0,-1.8301894664764404,-0.0,-6.602065383276567e-08,0.0,283.1659851074219,292.4524841308594,288.34832763671875,288.3946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266640,300.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,9.234594472218304e-05,300.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091979980469,0.0,0.0,9.724473056849092e-05,301.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,7.18246228643693e-05,300.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,9.724473056849092e-05,300.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0004612871271092,292.4313659667969,294.1499938964844,288.8099975585937,283.36846923828125,290.98016357421875,289.01373291015625,291.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840343846008,3.997200348493379e-09,0.0009840304264798,-0.0095242531970143,0.0,0.1500000059604644,0.0,-0.0067943991161882,60.0,-1.8301894664764404,-0.0,-6.602065383276567e-08,0.0,283.1659851074219,292.4524841308594,288.34832763671875,288.3946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266700,300.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,9.229870920535176e-05,300.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7038879394531,0.0,0.0,9.719498484628276e-05,301.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,7.178788655437529e-05,300.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963195800781,0.0,0.0,9.719498484628276e-05,300.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69415283203125,0.0,0.0,0.0004610511823557,292.4262390136719,294.1499938964844,288.7916564941406,283.3651123046875,290.9610900878906,288.99822998046875,291.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938275039416794e-09,0.000983526580967,-0.0093698613345623,0.0,0.1500000059604644,0.0,-0.0067651867866516,60.0,-1.8412883281707764,-0.0,-6.59530456914581e-08,0.0,283.1659851074219,292.4524841308594,288.3485717773437,288.3946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266760,300.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979064941406,0.0,0.0,9.225125540979208e-05,300.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986389160156,0.0,0.0,9.714501356938854e-05,301.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,7.175097562139854e-05,300.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,9.714501356938854e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0004608141316566,292.421142578125,294.1499938964844,288.7733459472656,283.3617858886719,290.9420166015625,288.9827880859375,291.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830242488533,3.879077059565361e-09,0.0009830202907323,-0.0092147551476955,0.0,0.1500000059604644,0.0,-0.0067358398810029,60.0,-1.8523670434951784,-0.0,-6.588516754391095e-08,0.0,283.1659851074219,292.4524841308594,288.3487854003906,288.3946228027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266820,300.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,9.21559621929191e-05,300.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,9.704466356197372e-05,301.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.167686271714047e-05,300.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68072509765625,0.0,0.0,9.704466356197372e-05,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785583496094,0.0,0.0,0.0004603381094057,292.4110412597656,294.1499938964844,288.7366638183594,283.35546875,290.9039611816406,288.9521484375,291.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820075938478,3.760203259872696e-09,0.0009820037521421,-0.008903288282454,0.0,0.1500000059604644,0.0,-0.0066769090481102,60.0,-1.8744679689407349,-0.0,-6.574896360689308e-08,0.0,283.1659851074219,292.4524841308594,288.3492126464844,288.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266880,300.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,9.21559621929191e-05,300.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,9.704466356197372e-05,301.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.167686271714047e-05,300.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68072509765625,0.0,0.0,9.704466356197372e-05,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785583496094,0.0,0.0,0.0004603381094057,292.4110412597656,294.1499938964844,288.7366638183594,283.35546875,290.9039611816406,288.9521484375,291.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820075938478,3.760203259872696e-09,0.0009820037521421,-0.008903288282454,0.0,0.1500000059604644,0.0,-0.0066769090481102,60.0,-1.8744679689407349,-0.0,-6.574896360689308e-08,0.0,283.1659851074219,292.4524841308594,288.3492126464844,288.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266940,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,9.206060349242762e-05,300.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,9.694424807094038e-05,301.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,7.160269160522148e-05,300.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67041015625,0.0,0.0,9.694424807094038e-05,300.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0004598617961164,292.4010314941406,294.1499938964844,288.70001220703125,283.34942626953125,290.865966796875,288.9218139648437,291.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809902403503,3.641254853192777e-09,0.0009809866314753,-0.008591623045504,0.0,0.1500000059604644,0.0,-0.0066179409623146,60.0,-1.896499514579773,-0.0,-6.561280940786673e-08,0.0,283.1659851074219,292.4524841308594,288.3496398925781,288.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267000,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,9.206060349242762e-05,300.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,9.694424807094038e-05,301.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,7.160269160522148e-05,300.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67041015625,0.0,0.0,9.694424807094038e-05,300.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0004598617961164,292.4010314941406,294.1499938964844,288.70001220703125,283.34942626953125,290.865966796875,288.9218139648437,291.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809902403503,3.641254853192777e-09,0.0009809866314753,-0.008591623045504,0.0,0.1500000059604644,0.0,-0.0066179409623146,60.0,-1.896499514579773,-0.0,-6.561280940786673e-08,0.0,283.1659851074219,292.4524841308594,288.3496398925781,288.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267060,300.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,9.19657395570539e-05,300.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,9.684434917289764e-05,301.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763610839844,0.0,0.0,7.152890611905605e-05,300.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,9.684434917289764e-05,300.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.0004593878984451,292.39117431640625,294.1499938964844,288.663330078125,283.3437194824219,290.8280029296875,288.891845703125,291.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799782419577,3.522916180997981e-09,0.000979974749498,-0.0082815531641244,0.0,0.1500000059604644,0.0,-0.0065592750906944,60.0,-1.918474555015564,-0.0,-6.547750075469595e-08,0.0,283.1659851074219,292.4524841308594,288.35009765625,288.3945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267120,300.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,9.19657395570539e-05,300.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,9.684434917289764e-05,301.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763610839844,0.0,0.0,7.152890611905605e-05,300.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,9.684434917289764e-05,300.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.0004593878984451,292.39117431640625,294.1499938964844,288.663330078125,283.3437194824219,290.8280029296875,288.891845703125,291.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799782419577,3.522916180997981e-09,0.000979974749498,-0.0082815531641244,0.0,0.1500000059604644,0.0,-0.0065592750906944,60.0,-1.918474555015564,-0.0,-6.547750075469595e-08,0.0,283.1659851074219,292.4524841308594,288.35009765625,288.3945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267180,300.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65655517578125,0.0,0.0,9.187187970383091e-05,300.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,9.674551256466656e-05,301.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6660461425781,0.0,0.0,7.145590643631294e-05,300.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,9.674551256466656e-05,300.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,0.0004589190357364,292.3813781738281,294.1499938964844,288.6266784667969,283.3382568359375,290.7901306152344,288.8622436523437,291.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789769537746,3.4058369458023204e-09,0.0009789735777303,-0.0079747810959815,0.0,0.1500000059604644,0.0,-0.0065012336708605,60.0,-1.940405011177063,-0.0,-6.534376240097117e-08,0.0,283.1659851074219,292.4524841308594,288.3505249023437,288.39453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267240,300.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65655517578125,0.0,0.0,9.187187970383091e-05,300.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,9.674551256466656e-05,301.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6660461425781,0.0,0.0,7.145590643631294e-05,300.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,9.674551256466656e-05,300.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,0.0004589190357364,292.3813781738281,294.1499938964844,288.6266784667969,283.3382568359375,290.7901306152344,288.8622436523437,291.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789769537746,3.4058369458023204e-09,0.0009789735777303,-0.0079747810959815,0.0,0.1500000059604644,0.0,-0.0065012336708605,60.0,-1.940405011177063,-0.0,-6.534376240097117e-08,0.0,283.1659851074219,292.4524841308594,288.3505249023437,288.39453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267300,300.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,9.182551002595574e-05,300.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521301269531,0.0,0.0,9.669668361311778e-05,301.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,7.141983951441944e-05,300.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,9.669668361311778e-05,300.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,0.0004586874274536,292.3765563964844,294.1499938964844,288.6083374023437,283.33563232421875,290.7712097167969,288.8475646972656,291.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784823050722,3.3479985450668437e-09,0.0009784789290279,-0.0078232316300272,0.0,0.1500000059604644,0.0,-0.0064725610427558,60.0,-1.9513565301895144,-0.0,-6.52777458753917e-08,0.0,283.1659851074219,292.4524841308594,288.3507385253906,288.39453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267360,300.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464233398437,0.0,0.0,9.177954780170694e-05,300.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,9.664828394306824e-05,301.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557922363281,0.0,0.0,7.138409273466095e-05,300.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,9.664828394306824e-05,300.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379699707031,0.0,0.0,0.000458457856439,292.3717346191406,294.1499938964844,288.5899963378906,283.33306884765625,290.7523193359375,288.8330078125,291.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779919637367,3.290671068967299e-09,0.0009779887041077,-0.0076730200089514,0.0,0.1500000059604644,0.0,-0.0064441408030688,60.0,-1.9623016119003296,-0.0,-6.521234752199234e-08,0.0,283.1659851074219,292.4524841308594,288.3509826660156,288.3945007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267420,300.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363830566406,0.0,0.0,9.168918040813878e-05,300.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,9.655312169343232e-05,301.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,7.131380698410794e-05,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300354003906,0.0,0.0,9.655312169343232e-05,300.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,0.0004580064269248,292.3621826171875,294.1499938964844,288.5533447265625,283.328125,290.7145690917969,288.8041687011719,291.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770279284566,3.177939245091464e-09,0.0009770246688276,-0.007377634756267,0.0,0.1500000059604644,0.0,-0.0063882549293339,60.0,-1.984178185462952,-0.0,-6.508383876280277e-08,0.0,283.1659851074219,292.4524841308594,288.3514099121094,288.3944702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267480,300.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363830566406,0.0,0.0,9.168918040813878e-05,300.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,9.655312169343232e-05,301.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,7.131380698410794e-05,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300354003906,0.0,0.0,9.655312169343232e-05,300.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,0.0004580064269248,292.3621826171875,294.1499938964844,288.5533447265625,283.328125,290.7145690917969,288.8041687011719,291.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770279284566,3.177939245091464e-09,0.0009770246688276,-0.007377634756267,0.0,0.1500000059604644,0.0,-0.0063882549293339,60.0,-1.984178185462952,-0.0,-6.508383876280277e-08,0.0,283.1659851074219,292.4524841308594,288.3514099121094,288.3944702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267540,300.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,9.160127956420185e-05,300.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,9.646055696066468e-05,301.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,7.124544208636507e-05,300.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201477050781,0.0,0.0,9.646055696066468e-05,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181640625,0.0,0.0,0.0004575673665385,292.35272216796875,294.1499938964844,288.51666259765625,283.32342529296875,290.6768493652344,288.7757263183594,291.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760901448316,3.068294063268695e-09,0.0009760871180333,-0.0070903357118368,0.0,0.1500000059604644,0.0,-0.0063338987529277,60.0,-2.006044626235962,-0.0,-6.495896798242029e-08,0.0,283.1659851074219,292.4524841308594,288.3518371582031,288.3944702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267600,300.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,9.160127956420185e-05,300.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,9.646055696066468e-05,301.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,7.124544208636507e-05,300.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201477050781,0.0,0.0,9.646055696066468e-05,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181640625,0.0,0.0,0.0004575673665385,292.35272216796875,294.1499938964844,288.51666259765625,283.32342529296875,290.6768493652344,288.7757263183594,291.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760901448316,3.068294063268695e-09,0.0009760871180333,-0.0070903357118368,0.0,0.1500000059604644,0.0,-0.0063338987529277,60.0,-2.006044626235962,-0.0,-6.495896798242029e-08,0.0,283.1659851074219,292.4524841308594,288.3518371582031,288.3944702148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267660,300.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165466308594,0.0,0.0,9.151630365522578e-05,300.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,9.637106995796783e-05,301.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,7.117934728739783e-05,300.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,9.637106995796783e-05,300.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,0.0004571428871713,292.3433837890625,294.1499938964844,288.4800109863281,283.31890869140625,290.6391906738281,288.7476501464844,291.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751835605129,2.962290857055904e-09,0.0009751805919222,-0.0068125776015222,0.0,0.1500000059604644,0.0,-0.0062813479453325,60.0,-2.0279133319854736,-0.0,-6.483836045845237e-08,0.0,283.1659851074219,292.4524841308594,288.352294921875,288.3944396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267720,300.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165466308594,0.0,0.0,9.151630365522578e-05,300.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171875,0.0,0.0,9.637106995796783e-05,301.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,7.117934728739783e-05,300.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,9.637106995796783e-05,300.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,0.0004571428871713,292.3433837890625,294.1499938964844,288.4800109863281,283.31890869140625,290.6391906738281,288.7476501464844,291.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751835605129,2.962290857055904e-09,0.0009751805919222,-0.0068125776015222,0.0,0.1500000059604644,0.0,-0.0062813479453325,60.0,-2.0279133319854736,-0.0,-6.483836045845237e-08,0.0,283.1659851074219,292.4524841308594,288.352294921875,288.3944396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267780,300.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067199707031,0.0,0.0,9.143460920313372e-05,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,9.628504631109536e-05,301.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,7.111580634955317e-05,300.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,9.628504631109536e-05,300.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0004567347932606,292.3341369628906,294.1499938964844,288.4433288574219,283.3145751953125,290.6015930175781,288.719970703125,291.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743120172061,2.860379488822673e-09,0.000974309106823,-0.0065455399453639,0.0,0.1500000059604644,0.0,-0.006230826023966,60.0,-2.049795866012573,-0.0,-6.472251357081404e-08,0.0,283.1659851074219,292.4524841308594,288.35272216796875,288.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267840,300.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067199707031,0.0,0.0,9.143460920313372e-05,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,9.628504631109536e-05,301.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,7.111580634955317e-05,300.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,9.628504631109536e-05,300.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0004567347932606,292.3341369628906,294.1499938964844,288.4433288574219,283.3145751953125,290.6015930175781,288.719970703125,291.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743120172061,2.860379488822673e-09,0.000974309106823,-0.0065455399453639,0.0,0.1500000059604644,0.0,-0.006230826023966,60.0,-2.049795866012573,-0.0,-6.472251357081404e-08,0.0,283.1659851074219,292.4524841308594,288.35272216796875,288.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267900,300.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,9.139515896094964e-05,300.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,9.624350059311836e-05,301.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,7.108512363629416e-05,300.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957946777344,0.0,0.0,9.624350059311836e-05,300.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0004565377312246,292.3295288085937,294.1499938964844,288.42498779296875,283.3124694824219,290.58282470703125,288.706298828125,291.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097389111761,2.811166632810113e-09,0.0009738882654346,-0.0064165871590375,0.0,0.1500000059604644,0.0,-0.0062064290978014,60.0,-2.060746192932129,-0.0,-6.466660806836444e-08,0.0,283.1659851074219,292.4524841308594,288.3529357910156,288.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267960,300.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,9.135664004134014e-05,300.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,9.620294440537692e-05,301.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058349609375,0.0,0.0,7.105516851879656e-05,300.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,9.620294440537692e-05,300.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0004563453549053,292.3249816894531,294.1499938964844,288.4066772460937,283.3104248046875,290.5640563964844,288.69268798828125,291.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734801133163,2.763115514170522e-09,0.0009734773775562,-0.0062906784005463,0.0,0.1500000059604644,0.0,-0.0061826077289879,60.0,-2.071704149246216,-0.0,-6.461204549168542e-08,0.0,283.1659851074219,292.4524841308594,288.3531494140625,288.3943786621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268020,300.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,9.128276724368334e-05,300.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,9.612514986656606e-05,301.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,7.099770300555974e-05,300.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,9.612514986656606e-05,300.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0004559763183351,292.31591796875,294.1499938964844,288.3699951171875,283.3064270019531,290.52655029296875,288.6657409667969,291.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919233798,2.6709496836474504e-09,0.0009726892458274,-0.0060491748154163,0.0,0.1500000059604644,0.0,-0.0061369170434772,60.0,-2.093648910522461,-0.0,-6.450745360098153e-08,0.0,283.1659851074219,292.4524841308594,288.3536071777344,288.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268080,300.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,9.128276724368334e-05,300.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,9.612514986656606e-05,301.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,7.099770300555974e-05,300.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,9.612514986656606e-05,300.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0004559763183351,292.31591796875,294.1499938964844,288.3699951171875,283.3064270019531,290.52655029296875,288.6657409667969,291.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919233798,2.6709496836474504e-09,0.0009726892458274,-0.0060491748154163,0.0,0.1500000059604644,0.0,-0.0061369170434772,60.0,-2.093648910522461,-0.0,-6.450745360098153e-08,0.0,283.1659851074219,292.4524841308594,288.3536071777344,288.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268140,300.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,9.121340553974731e-05,300.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57843017578125,0.0,0.0,9.605210652807727e-05,301.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58642578125,0.0,0.0,7.094375905580819e-05,300.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,9.605210652807727e-05,300.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700378417969,0.0,0.0,0.0004556298372335,292.3069763183594,294.1499938964844,288.3333435058594,283.30255126953125,290.48907470703125,288.6391296386719,291.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719517547637,2.584407798877919e-09,0.0009719491936266,-0.0058224061504006,0.0,0.1500000059604644,0.0,-0.0060940142720937,60.0,-2.1156439781188965,-0.0,-6.440932054374572e-08,0.0,283.1659851074219,292.4524841308594,288.3540344238281,288.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268200,300.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,9.121340553974731e-05,300.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57843017578125,0.0,0.0,9.605210652807727e-05,301.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58642578125,0.0,0.0,7.094375905580819e-05,300.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,9.605210652807727e-05,300.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700378417969,0.0,0.0,0.0004556298372335,292.3069763183594,294.1499938964844,288.3333435058594,283.30255126953125,290.48907470703125,288.6391296386719,291.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719517547637,2.584407798877919e-09,0.0009719491936266,-0.0058224061504006,0.0,0.1500000059604644,0.0,-0.0060940142720937,60.0,-2.1156439781188965,-0.0,-6.440932054374572e-08,0.0,283.1659851074219,292.4524841308594,288.3540344238281,288.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268260,300.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,9.114939894061536e-05,300.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689392089844,0.0,0.0,9.59847093326971e-05,301.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,7.089397695381194e-05,300.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,9.59847093326971e-05,300.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.000455310131656,292.2981262207031,294.1499938964844,288.2966613769531,283.2987976074219,290.45166015625,288.61285400390625,291.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712686878629,2.504546126047557e-09,0.0009712661849334,-0.0056131416931748,0.0,0.1500000059604644,0.0,-0.0060544232837855,60.0,-2.1377100944519043,-0.0,-6.431883292634667e-08,0.0,283.1659851074219,292.4524841308594,288.3544616699219,288.3943176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
