time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,300.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,9.114939894061536e-05,300.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689392089844,0.0,0.0,9.59847093326971e-05,301.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,7.089397695381194e-05,300.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,9.59847093326971e-05,300.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.000455310131656,292.2981262207031,294.1499938964844,288.2966613769531,283.2987976074219,290.45166015625,288.61285400390625,291.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712686878629,2.504546126047557e-09,0.0009712661849334,-0.0056131416931748,0.0,0.1500000059604644,0.0,-0.0060544232837855,60.0,-2.1377100944519043,-0.0,-6.431883292634667e-08,0.0,283.1659851074219,292.4524841308594,288.3544616699219,288.3943176269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268380,300.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,9.108967788051814e-05,300.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595092773437,0.0,0.0,9.59218232310377e-05,301.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673217773437,0.0,0.0,7.0847527240403e-05,300.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,9.59218232310377e-05,300.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,0.0004550118173938,292.28936767578125,294.1499938964844,288.260009765625,283.2951354980469,290.4142761230469,288.5867919921875,291.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313139759,2.430026180277877e-09,0.0009706288692541,-0.0054178740829229,0.0,0.1500000059604644,0.0,-0.006017480045557,60.0,-2.159834384918213,-0.0,-6.423444887104779e-08,0.0,283.1659851074219,292.4524841308594,288.3549194335937,288.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268440,300.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589294433594,0.0,0.0,9.108967788051814e-05,300.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595092773437,0.0,0.0,9.59218232310377e-05,301.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673217773437,0.0,0.0,7.0847527240403e-05,300.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,9.59218232310377e-05,300.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,0.0004550118173938,292.28936767578125,294.1499938964844,288.260009765625,283.2951354980469,290.4142761230469,288.5867919921875,291.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313139759,2.430026180277877e-09,0.0009706288692541,-0.0054178740829229,0.0,0.1500000059604644,0.0,-0.006017480045557,60.0,-2.159834384918213,-0.0,-6.423444887104779e-08,0.0,283.1659851074219,292.4524841308594,288.3549194335937,288.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268500,300.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542297363281,0.0,0.0,9.10623130039312e-05,300.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,9.589300316292793e-05,301.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,7.082624506438151e-05,300.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,9.589300316292793e-05,300.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467224121094,0.0,0.0,0.0004548751167021,292.2850036621094,294.1499938964844,288.2416687011719,283.2933654785156,290.3955993652344,288.5738525390625,291.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970339286141,2.395872833460544e-09,0.000970336899627,-0.0053283800370991,0.0,0.1500000059604644,0.0,-0.0060005490668118,60.0,-2.170933485031128,-0.0,-6.419579534622244e-08,0.0,283.1659851074219,292.4524841308594,288.3551330566406,288.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268560,300.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,9.103643969865516e-05,300.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,9.58657547016628e-05,301.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,7.080611976562068e-05,300.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,9.58657547016628e-05,300.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420837402344,0.0,0.0,0.0004547458665911,292.2807006835937,294.1499938964844,288.22332763671875,283.29156494140625,290.3769226074219,288.5609436035156,291.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097006309079,2.363580220432482e-09,0.0009700607624836,-0.0052437609992921,0.0,0.1500000059604644,0.0,-0.0059845400974154,60.0,-2.182058572769165,-0.0,-6.415925923874968e-08,0.0,283.1659851074219,292.4524841308594,288.3553466796875,288.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268620,300.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,9.100928582483904e-05,300.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,9.583716018823908e-05,301.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,7.07849976606667e-05,300.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,9.583716018823908e-05,300.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369567871094,0.0,0.0,0.0004546102427411,292.27587890625,294.1499938964844,288.2027893066406,283.28961181640625,290.35601806640625,288.5465393066406,291.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969773158431,2.3296824469554167e-09,0.0009697708301246,-0.005154937505722,0.0,0.1500000059604644,0.0,-0.005967735312879,60.0,-2.194550037384033,-0.0,-6.412091835272804e-08,0.0,283.1659851074219,292.4524841308594,288.3555908203125,288.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268680,300.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,9.098965529119596e-05,300.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,9.581648919265716e-05,301.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,7.076973270159215e-05,300.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,9.581648919265716e-05,300.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0004545121628325,292.2721252441406,294.1499938964844,288.1866760253906,283.2880554199219,290.339599609375,288.5352478027344,291.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305172719374582e-09,0.0009695612243376,-0.0050907130353152,0.0,0.1500000059604644,0.0,-0.0059555848129093,60.0,-2.2043941020965576,-0.0,-6.409320008060605e-08,0.0,283.1659851074219,292.4524841308594,288.35577392578125,288.39422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268740,300.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,9.094957204069942e-05,300.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,9.57742813625373e-05,301.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,7.073855522321537e-05,300.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,9.57742813625373e-05,300.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0004543119575828,292.2636108398437,294.1499938964844,288.1499938964844,283.2846069335937,290.30230712890625,288.50958251953125,291.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969135435298,2.255126752004344e-09,0.0009691331651993,-0.0049595739692449,0.0,0.1500000059604644,0.0,-0.0059307739138603,60.0,-2.2269186973571777,-0.0,-6.403662666798482e-08,0.0,283.1659851074219,292.4524841308594,288.356201171875,288.39422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268800,300.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,9.094957204069942e-05,300.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,9.57742813625373e-05,301.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,7.073855522321537e-05,300.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,9.57742813625373e-05,300.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0004543119575828,292.2636108398437,294.1499938964844,288.1499938964844,283.2846069335937,290.30230712890625,288.50958251953125,291.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969135435298,2.255126752004344e-09,0.0009691331651993,-0.0049595739692449,0.0,0.1500000059604644,0.0,-0.0059307739138603,60.0,-2.2269186973571777,-0.0,-6.403662666798482e-08,0.0,283.1659851074219,292.4524841308594,288.356201171875,288.39422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268860,300.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,9.092258551390842e-05,300.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,9.57458614720963e-05,301.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,7.071756408549845e-05,300.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,9.57458614720963e-05,300.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0004541771486401,292.2552185058594,294.1499938964844,288.1101989746094,283.2789306640625,290.2650146484375,288.4836730957031,291.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.221389072687429e-09,0.0009688446298241,-0.0048711691051721,0.0,0.1500000059604644,0.0,-0.005914048757404,60.0,-2.2506778240203857,-0.0,-6.399849894478393e-08,0.0,283.1659851074219,292.4524841308594,288.3566589355469,288.3941955566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268920,300.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,9.092258551390842e-05,300.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,9.57458614720963e-05,301.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,7.071756408549845e-05,300.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,9.57458614720963e-05,300.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0004541771486401,292.2552185058594,294.1499938964844,288.1101989746094,283.2789306640625,290.2650146484375,288.4836730957031,291.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.221389072687429e-09,0.0009688446298241,-0.0048711691051721,0.0,0.1500000059604644,0.0,-0.005914048757404,60.0,-2.2506778240203857,-0.0,-6.399849894478393e-08,0.0,283.1659851074219,292.4524841308594,288.3566589355469,288.3941955566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268980,300.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,9.091465472010896e-05,300.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,9.57375086727552e-05,301.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208740234375,0.0,0.0,7.071140134939924e-05,300.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,9.57375086727552e-05,300.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0004541375383269,292.24688720703125,294.1499938964844,288.064453125,283.2690124511719,290.22760009765625,288.456787109375,291.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687614510767,2.211404170893161e-09,0.0009687592391856,-0.0048450045287609,0.0,0.1500000059604644,0.0,-0.0059090983122587,60.0,-2.277879476547241,-0.0,-6.398722263156742e-08,0.0,283.1659851074219,292.4524841308594,288.3570861816406,288.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269040,300.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,9.091465472010896e-05,300.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,9.57375086727552e-05,301.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208740234375,0.0,0.0,7.071140134939924e-05,300.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,9.57375086727552e-05,300.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0004541375383269,292.24688720703125,294.1499938964844,288.064453125,283.2690124511719,290.22760009765625,288.456787109375,291.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687614510767,2.211404170893161e-09,0.0009687592391856,-0.0048450045287609,0.0,0.1500000059604644,0.0,-0.0059090983122587,60.0,-2.277879476547241,-0.0,-6.398722263156742e-08,0.0,283.1659851074219,292.4524841308594,288.3570861816406,288.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269100,300.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,9.091670654015616e-05,300.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,9.573966963216662e-05,301.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,7.071299478411674e-05,300.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,9.573966963216662e-05,300.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,0.0004541477828752,292.2427673339844,294.1499938964844,288.0395202636719,283.2625732421875,290.2088317871094,288.4428100585937,291.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687828714959,2.21390461518922e-09,0.0009687806596048,-0.0048515563830733,0.0,0.1500000059604644,0.0,-0.0059103383682668,60.0,-2.292884826660156,-0.0,-6.39900434862284e-08,0.0,283.1659851074219,292.4524841308594,288.3572998046875,288.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269160,300.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,9.092366235563532e-05,300.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,9.574698924552648e-05,301.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,7.071840082062408e-05,300.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,9.574698924552648e-05,300.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0004541825037449,292.2386474609375,294.1499938964844,288.0133056640625,283.2552185058594,290.1899719238281,288.4283142089844,291.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688565041869,2.2225157270128193e-09,0.0009688542922958,-0.0048741209320724,0.0,0.1500000059604644,0.0,-0.0059146070852875,60.0,-2.308926820755005,-0.0,-6.399977081628094e-08,0.0,283.1659851074219,292.4524841308594,288.3575134277344,288.3941345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269220,300.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,9.095144196180628e-05,300.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,9.577625314705074e-05,301.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,7.074001041473821e-05,300.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,9.577625314705074e-05,300.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48809814453125,0.0,0.0,0.0004543212999124,292.2304992675781,294.1499938964844,287.9572448730469,283.2378234863281,290.1520080566406,288.39727783203125,291.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691515588201,2.257028119956317e-09,0.0009691492887213,-0.0049645560793578,0.0,0.1500000059604644,0.0,-0.0059317159466445,60.0,-2.3440890312194824,-0.0,-6.403877250704684e-08,0.0,283.1659851074219,292.4524841308594,288.3579406738281,288.3941345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269280,300.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,9.095144196180628e-05,300.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,9.577625314705074e-05,301.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,7.074001041473821e-05,300.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,9.577625314705074e-05,300.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48809814453125,0.0,0.0,0.0004543212999124,292.2304992675781,294.1499938964844,287.9572448730469,283.2378234863281,290.1520080566406,288.39727783203125,291.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691515588201,2.257028119956317e-09,0.0009691492887213,-0.0049645560793578,0.0,0.1500000059604644,0.0,-0.0059317159466445,60.0,-2.3440890312194824,-0.0,-6.403877250704684e-08,0.0,283.1659851074219,292.4524841308594,288.3579406738281,288.3941345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269340,300.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,9.099343151319772e-05,300.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.0,0.0,9.582046914147212e-05,301.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,7.077267218846828e-05,300.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,9.582046914147212e-05,300.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47930908203125,0.0,0.0,0.0004545310512185,292.222412109375,294.1499938964844,287.8967590332031,283.2172241210937,290.1137084960937,288.36383056640625,291.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695979533717,2.309242352893648e-09,0.0009695956250652,-0.0051013766787946,0.0,0.1500000059604644,0.0,-0.0059576001949608,60.0,-2.382230758666992,-0.0,-6.409780439753376e-08,0.0,283.1659851074219,292.4524841308594,288.3583984375,288.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269400,300.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,9.099343151319772e-05,300.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.0,0.0,9.582046914147212e-05,301.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,7.077267218846828e-05,300.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,9.582046914147212e-05,300.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47930908203125,0.0,0.0,0.0004545310512185,292.222412109375,294.1499938964844,287.8967590332031,283.2172241210937,290.1137084960937,288.36383056640625,291.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695979533717,2.309242352893648e-09,0.0009695956250652,-0.0051013766787946,0.0,0.1500000059604644,0.0,-0.0059576001949608,60.0,-2.382230758666992,-0.0,-6.409780439753376e-08,0.0,283.1659851074219,292.4524841308594,288.3583984375,288.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269460,300.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,9.10543676582165e-05,300.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,9.5884628535714e-05,301.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,7.082006050040945e-05,300.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,9.5884628535714e-05,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0004548354190774,292.2143859863281,294.1499938964844,287.8323974609375,283.1937255859375,290.0749206542969,288.32635498046875,291.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702464449219,2.385055708487016e-09,0.0009702440584078,-0.0053000352345407,0.0,0.1500000059604644,0.0,-0.005995184648782,60.0,-2.424122333526612,-0.0,-6.418355980031265e-08,0.0,283.1659851074219,292.4524841308594,288.3588256835937,288.3940734863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269520,300.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,9.10543676582165e-05,300.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,9.5884628535714e-05,301.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,7.082006050040945e-05,300.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,9.5884628535714e-05,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0004548354190774,292.2143859863281,294.1499938964844,287.8323974609375,283.1937255859375,290.0749206542969,288.32635498046875,291.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702464449219,2.385055708487016e-09,0.0009702440584078,-0.0053000352345407,0.0,0.1500000059604644,0.0,-0.005995184648782,60.0,-2.424122333526612,-0.0,-6.418355980031265e-08,0.0,283.1659851074219,292.4524841308594,288.3588256835937,288.3940734863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269580,300.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,9.113036503549664e-05,300.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691467285156,0.0,0.0,9.596466406947002e-05,301.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,7.08791776560247e-05,300.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,9.596466406947002e-05,300.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0004552150494419,292.2064514160156,294.1499938964844,287.7646484375,283.16766357421875,290.0356750488281,288.2851257324219,291.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710552403703,2.479649374720338e-09,0.0009710527374409,-0.0055479039438068,0.0,0.1500000059604644,0.0,-0.0060420781373977,60.0,-2.4686200618743896,-0.0,-6.429063148516434e-08,0.0,283.1659851074219,292.4524841308594,288.3592529296875,288.39404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269640,300.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,9.113036503549664e-05,300.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691467285156,0.0,0.0,9.596466406947002e-05,301.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,7.08791776560247e-05,300.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,9.596466406947002e-05,300.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0004552150494419,292.2064514160156,294.1499938964844,287.7646484375,283.16766357421875,290.0356750488281,288.2851257324219,291.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710552403703,2.479649374720338e-09,0.0009710527374409,-0.0055479039438068,0.0,0.1500000059604644,0.0,-0.0060420781373977,60.0,-2.4686200618743896,-0.0,-6.429063148516434e-08,0.0,283.1659851074219,292.4524841308594,288.3592529296875,288.39404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269700,300.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642639160156,0.0,0.0,9.11747556529008e-05,300.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,9.601141209714116e-05,301.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,7.0913702074904e-05,300.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.459228515625,0.0,0.0,9.601141209714116e-05,300.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0004554367915261,292.2024841308594,294.1499938964844,287.72967529296875,283.1537780761719,290.01580810546875,288.2626037597656,291.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715279447846,2.5349047305667227e-09,0.0009715253836475,-0.0056926920078694,0.0,0.1500000059604644,0.0,-0.0060694711282849,60.0,-2.491968870162964,-0.0,-6.435322319475746e-08,0.0,283.1659851074219,292.4524841308594,288.3594665527344,288.39404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269760,300.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,9.12234972929582e-05,300.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,9.60627367021516e-05,301.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,7.095160981407389e-05,300.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,9.60627367021516e-05,300.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45330810546875,0.0,0.0,0.0004556802741717,292.1985778808594,294.1499938964844,287.6940612792969,283.139404296875,289.9958190917969,288.23876953125,291.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720468660816,2.59558530224524e-09,0.0009720442467369,-0.005851695779711,0.0,0.1500000059604644,0.0,-0.0060995533131062,60.0,-2.515920877456665,-0.0,-6.442198952072431e-08,0.0,283.1659851074219,292.4524841308594,288.35968017578125,288.3940124511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269820,300.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,9.129207319347188e-05,300.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549255371094,0.0,0.0,9.613495058147235e-05,301.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617004394531,0.0,0.0,7.100494258338585e-05,300.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,9.613495058147235e-05,300.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44781494140625,0.0,0.0,0.0004560227971524,292.1935729980469,294.1499938964844,287.6476135253906,283.1203308105469,289.969970703125,288.20623779296875,291.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727769647724,2.680958344214445e-09,0.00097277428722,-0.0060754013247787,0.0,0.1500000059604644,0.0,-0.0061418763361871,60.0,-2.5474109649658203,-0.0,-6.451880807389898e-08,0.0,283.1659851074219,292.4524841308594,288.3599548339844,288.3940124511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269880,300.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,9.13342082640156e-05,300.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,9.617931937100366e-05,301.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,7.103772077243775e-05,300.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,9.617931937100366e-05,300.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0004562332760542,292.1907653808594,294.1499938964844,287.62109375,283.1093139648437,289.955322265625,288.18670654296875,291.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732255712151,2.733422377332317e-09,0.000973222835455,-0.0062128738500177,0.0,0.1500000059604644,0.0,-0.0061678849160671,60.0,-2.565556049346924,-0.0,-6.457833734430096e-08,0.0,283.1659851074219,292.4524841308594,288.3601379394531,288.3940124511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269940,300.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,9.14589618332684e-05,300.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,9.631069406168535e-05,301.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,7.11347529431805e-05,300.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,9.631069406168535e-05,300.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.0004568564763758,292.1830139160156,294.1499938964844,287.5462951660156,283.07769775390625,289.9142761230469,288.129638671875,291.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745539282448,2.88876123022419e-09,0.0009745510178618,-0.0066199097782373,0.0,0.1500000059604644,0.0,-0.0062448922544717,60.0,-2.6169166564941406,-0.0,-6.47547651055902e-08,0.0,283.1659851074219,292.4524841308594,288.3605651855469,288.3939819335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270000,300.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,9.14589618332684e-05,300.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,9.631069406168535e-05,301.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,7.11347529431805e-05,300.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,9.631069406168535e-05,300.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.0004568564763758,292.1830139160156,294.1499938964844,287.5462951660156,283.07769775390625,289.9142761230469,288.129638671875,291.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745539282448,2.88876123022419e-09,0.0009745510178618,-0.0066199097782373,0.0,0.1500000059604644,0.0,-0.0062448922544717,60.0,-2.6169166564941406,-0.0,-6.47547651055902e-08,0.0,283.1659851074219,292.4524841308594,288.3605651855469,288.3939819335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270060,300.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,9.160089393844828e-05,300.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,9.64601495070383e-05,301.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,7.124513649614528e-05,300.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293518066406,0.0,0.0,9.64601495070383e-05,300.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,0.0004575654165819,292.17535400390625,294.1499938964844,287.4701538085937,283.04498291015625,289.8724670410156,288.0657043457031,291.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760655229911,3.0654974114696643e-09,0.000976062437985,-0.007083008531481,0.0,0.1500000059604644,0.0,-0.0063325087539851,60.0,-2.6701483726501465,-0.0,-6.49557847509641e-08,0.0,283.1659851074219,292.4524841308594,288.3609924316406,288.3939514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270120,300.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,9.160089393844828e-05,300.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,9.64601495070383e-05,301.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,7.124513649614528e-05,300.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293518066406,0.0,0.0,9.64601495070383e-05,300.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,0.0004575654165819,292.17535400390625,294.1499938964844,287.4701538085937,283.04498291015625,289.8724670410156,288.0657043457031,291.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760655229911,3.0654974114696643e-09,0.000976062437985,-0.007083008531481,0.0,0.1500000059604644,0.0,-0.0063325087539851,60.0,-2.6701483726501465,-0.0,-6.49557847509641e-08,0.0,283.1659851074219,292.4524841308594,288.3609924316406,288.3939514160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270180,300.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,9.175552986562252e-05,300.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,9.662299271440132e-05,300.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,7.136541535146534e-05,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,9.662299271440132e-05,300.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.000458337861346,292.1677551269531,294.1499938964844,287.3931884765625,283.0114440917969,289.830078125,287.9961853027344,291.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777123341336,3.2580711462060204e-09,0.0009777090745046,-0.0075876014307141,0.0,0.1500000059604644,0.0,-0.0064279753714799,60.0,-2.724555730819702,-0.0,-6.517517192605737e-08,0.0,283.1659851074219,292.4524841308594,288.3614196777344,288.3939208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270240,300.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,9.175552986562252e-05,300.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,9.662299271440132e-05,300.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,7.136541535146534e-05,300.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,9.662299271440132e-05,300.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.000458337861346,292.1677551269531,294.1499938964844,287.3931884765625,283.0114440917969,289.830078125,287.9961853027344,291.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777123341336,3.2580711462060204e-09,0.0009777090745046,-0.0075876014307141,0.0,0.1500000059604644,0.0,-0.0064279753714799,60.0,-2.724555730819702,-0.0,-6.517517192605737e-08,0.0,283.1659851074219,292.4524841308594,288.3614196777344,288.3939208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270300,300.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,9.183788642985746e-05,300.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,9.67097221291624e-05,300.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,7.1429465606343e-05,300.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,9.67097221291624e-05,300.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0004587492730934,292.1639709472656,294.1499938964844,287.3545837402344,282.9945068359375,289.80859375,287.9588317871094,291.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785896399989,3.360636435800756e-09,0.0009785862639546,-0.0078563466668128,0.0,0.1500000059604644,0.0,-0.0064788218587636,60.0,-2.7521860599517822,-0.0,-6.529216989292763e-08,0.0,283.1659851074219,292.4524841308594,288.36163330078125,288.3939208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270360,300.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,9.192297875415534e-05,300.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,9.679932554718108e-05,300.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,7.149564771680161e-05,300.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,9.679932554718108e-05,300.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0004591743054334,292.1601867675781,294.1499938964844,287.31591796875,282.9775085449219,289.78692626953125,287.9200134277344,291.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979495816864,3.466607889635042e-09,0.0009794924408197,-0.0081340139731764,0.0,0.1500000059604644,0.0,-0.0065313568338751,60.0,-2.779991388320923,-0.0,-6.541316821540022e-08,0.0,283.1659851074219,292.4524841308594,288.3618469238281,288.3938903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270420,300.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40887451171875,0.0,0.0,9.210022835759446e-05,300.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40936279296875,0.0,0.0,9.698597568785772e-05,300.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,7.163351256167516e-05,300.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042053222656,0.0,0.0,9.698597568785772e-05,300.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,0.0004600597021635,292.1527099609375,294.1499938964844,287.2388610839844,282.94354248046875,289.7431335449219,287.83819580078125,291.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6873537556658675e-09,0.0009813799988478,-0.0087124109268188,0.0,0.1500000059604644,0.0,-0.0066407895646989,60.0,-2.835921287536621,-0.0,-6.566556010056956e-08,0.0,283.1659851074219,292.4524841308594,288.3622741699219,288.3938903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270480,300.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40887451171875,0.0,0.0,9.210022835759446e-05,300.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40936279296875,0.0,0.0,9.698597568785772e-05,300.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,7.163351256167516e-05,300.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042053222656,0.0,0.0,9.698597568785772e-05,300.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,0.0004600597021635,292.1527099609375,294.1499938964844,287.2388610839844,282.94354248046875,289.7431335449219,287.83819580078125,291.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6873537556658675e-09,0.0009813799988478,-0.0087124109268188,0.0,0.1500000059604644,0.0,-0.0066407895646989,60.0,-2.835921287536621,-0.0,-6.566556010056956e-08,0.0,283.1659851074219,292.4524841308594,288.3622741699219,288.3938903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270540,300.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,9.228438284480944e-05,300.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,9.717990178614856e-05,300.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,7.177673978731036e-05,300.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,9.717990178614856e-05,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,0.0004609796160366,292.145263671875,294.1499938964844,287.1625061035156,282.9098815917969,289.6986694335937,287.7513732910156,291.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916707402851216e-09,0.0009833412477746,-0.0093133524060249,0.0,0.1500000059604644,0.0,-0.0067544905468821,60.0,-2.891998529434204,-0.0,-6.592831169882629e-08,0.0,283.1659851074219,292.4524841308594,288.3627319335937,288.39385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
