time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270600,300.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,9.228438284480944e-05,300.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,9.717990178614856e-05,300.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,7.177673978731036e-05,300.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,9.717990178614856e-05,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,0.0004609796160366,292.145263671875,294.1499938964844,287.1625061035156,282.9098815917969,289.6986694335937,287.7513732910156,291.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916707402851216e-09,0.0009833412477746,-0.0093133524060249,0.0,0.1500000059604644,0.0,-0.0067544905468821,60.0,-2.891998529434204,-0.0,-6.592831169882629e-08,0.0,283.1659851074219,292.4524841308594,288.3627319335937,288.39385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270660,300.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922424316406,0.0,0.0,9.247248817700891e-05,300.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,9.737798245623708e-05,300.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,7.192304474301636e-05,300.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,9.737798245623708e-05,300.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38623046875,0.0,0.0,0.0004619192332029,292.1379089355469,294.1499938964844,287.0873718261719,282.8768920898437,289.6535339355469,287.66033935546875,291.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853487135842,4.150980448258679e-09,0.0009853445226326,-0.0099271731451153,0.0,0.1500000059604644,0.0,-0.006870630197227,60.0,-2.9477016925811768,-0.0,-6.619724501888413e-08,0.0,283.1659851074219,292.4524841308594,288.3631591796875,288.3938293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270720,300.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922424316406,0.0,0.0,9.247248817700891e-05,300.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,9.737798245623708e-05,300.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,7.192304474301636e-05,300.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,9.737798245623708e-05,300.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38623046875,0.0,0.0,0.0004619192332029,292.1379089355469,294.1499938964844,287.0873718261719,282.8768920898437,289.6535339355469,287.66033935546875,291.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853487135842,4.150980448258679e-09,0.0009853445226326,-0.0099271731451153,0.0,0.1500000059604644,0.0,-0.006870630197227,60.0,-2.9477016925811768,-0.0,-6.619724501888413e-08,0.0,283.1659851074219,292.4524841308594,288.3631591796875,288.3938293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270780,300.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,9.26620195969008e-05,300.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38446044921875,0.0,0.0,9.757756197359412e-05,300.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,7.207045564427972e-05,300.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,9.757756197359412e-05,300.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,0.0004628659517038,292.1305847167969,294.1499938964844,287.0139465332031,282.8450012207031,289.6078491210937,287.56646728515625,291.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098736747168,4.387030738683961e-09,0.0009873630478978,-0.0105456383898854,0.0,0.1500000059604644,0.0,-0.0069876508787274,60.0,-3.002879858016968,-0.0,-6.646876471450014e-08,0.0,283.1659851074219,292.4524841308594,288.36358642578125,288.393798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270840,300.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,9.26620195969008e-05,300.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38446044921875,0.0,0.0,9.757756197359412e-05,300.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,7.207045564427972e-05,300.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794860839844,0.0,0.0,9.757756197359412e-05,300.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,0.0004628659517038,292.1305847167969,294.1499938964844,287.0139465332031,282.8450012207031,289.6078491210937,287.56646728515625,291.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098736747168,4.387030738683961e-09,0.0009873630478978,-0.0105456383898854,0.0,0.1500000059604644,0.0,-0.0069876508787274,60.0,-3.002879858016968,-0.0,-6.646876471450014e-08,0.0,283.1659851074219,292.4524841308594,288.36358642578125,288.393798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270900,300.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,9.275635238736868e-05,300.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,9.76769078988582e-05,300.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3864440917969,0.0,0.0,7.214383367681876e-05,300.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753967285156,0.0,0.0,9.76769078988582e-05,300.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,0.0004633372009266,292.126953125,294.1499938964844,286.9780578613281,282.82958984375,289.58477783203125,287.5187072753906,291.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883722523227,4.5045256413800425e-09,0.0009883677121251,-0.0108534786850214,0.0,0.1500000059604644,0.0,-0.007045897655189,60.0,-3.030047416687012,-0.0,-6.660412310566245e-08,0.0,283.1659851074219,292.4524841308594,288.3638000488281,288.393798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270960,300.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,9.28499357542023e-05,300.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3762512207031,0.0,0.0,9.777545346878468e-05,300.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,7.221661508083344e-05,300.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,9.777545346878468e-05,300.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,0.0004638046375475,292.1233215332031,294.1499938964844,286.9428100585937,282.8145751953125,289.56158447265625,287.4706726074219,291.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893690003082,4.621074634059141e-09,0.0009893643436953,-0.011158837005496,0.0,0.1500000059604644,0.0,-0.0071036764420568,60.0,-3.056857109069824,-0.0,-6.673852936955883e-08,0.0,283.1659851074219,292.4524841308594,288.364013671875,288.393798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271020,300.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,9.298312215832992e-05,300.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,9.791570482775568e-05,300.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,7.232021016534418e-05,300.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,9.791570482775568e-05,300.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,0.0004644699511118,292.1181335449219,294.1499938964844,286.89324951171875,282.7937927246094,289.52801513671875,287.4013671875,291.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907876374199,4.7869543884360155e-09,0.0009907828643918,-0.01159343495965,0.0,0.1500000059604644,0.0,-0.0071859103627502,60.0,-3.094794511795044,-0.0,-6.693005616398295e-08,0.0,283.1659851074219,292.4524841308594,288.36431884765625,288.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271080,300.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,9.303397382609546e-05,300.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,9.796925587579608e-05,300.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,7.235975499497727e-05,300.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632202148437,0.0,0.0,9.796925587579608e-05,300.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,0.0004647239402402,292.1161193847656,294.1499938964844,286.8743896484375,282.7859802246094,289.5148620605469,287.37457275390625,291.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913293179124,4.8502841742958935e-09,0.0009913244284689,-0.0117593556642532,0.0,0.1500000059604644,0.0,-0.0072173061780631,60.0,-3.109182596206665,-0.0,-6.70032491711936e-08,0.0,283.1659851074219,292.4524841308594,288.36444091796875,288.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271140,300.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,9.321325342170894e-05,300.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,9.81580451480113e-05,300.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,7.249919872265309e-05,300.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,9.81580451480113e-05,300.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,0.0004656194942072,292.1089782714844,294.1499938964844,286.80926513671875,282.7596435546875,289.4677734375,287.27911376953125,291.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073570008562456e-09,0.0009932338725775,-0.0123443435877561,0.0,0.1500000059604644,0.0,-0.0073279989883303,60.0,-3.159629821777344,-0.0,-6.72616309316254e-08,0.0,283.1659851074219,292.4524841308594,288.3648681640625,288.39373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271200,300.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,9.321325342170894e-05,300.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,9.81580451480113e-05,300.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,7.249919872265309e-05,300.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,9.81580451480113e-05,300.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,0.0004656194942072,292.1089782714844,294.1499938964844,286.80926513671875,282.7596435546875,289.4677734375,287.27911376953125,291.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073570008562456e-09,0.0009932338725775,-0.0123443435877561,0.0,0.1500000059604644,0.0,-0.0073279989883303,60.0,-3.159629821777344,-0.0,-6.72616309316254e-08,0.0,283.1659851074219,292.4524841308594,288.3648681640625,288.39373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271260,300.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,9.33864721446298e-05,300.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,9.834045340539888e-05,300.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,7.263392762979493e-05,300.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,9.834045340539888e-05,300.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,0.0004664847801905,292.1018981933594,294.1499938964844,286.7478942871094,282.73590087890625,289.4202880859375,287.1856384277344,291.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995083944872,5.2893045499047275e-09,0.0009950785897672,-0.0129095343872904,0.0,0.1500000059604644,0.0,-0.0074349478818476,60.0,-3.2075753211975098,-0.0,-6.751174908004033e-08,0.0,283.1659851074219,292.4524841308594,288.36529541015625,288.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271320,300.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,9.33864721446298e-05,300.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,9.834045340539888e-05,300.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,7.263392762979493e-05,300.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,9.834045340539888e-05,300.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,0.0004664847801905,292.1018981933594,294.1499938964844,286.7478942871094,282.73590087890625,289.4202880859375,287.1856384277344,291.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995083944872,5.2893045499047275e-09,0.0009950785897672,-0.0129095343872904,0.0,0.1500000059604644,0.0,-0.0074349478818476,60.0,-3.2075753211975098,-0.0,-6.751174908004033e-08,0.0,283.1659851074219,292.4524841308594,288.36529541015625,288.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271380,300.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,9.355296060675756e-05,300.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.851577488007024e-05,300.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.276341057149693e-05,300.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,9.851577488007024e-05,300.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.0004673163930419,292.0948486328125,294.1499938964844,286.6908264160156,282.71514892578125,289.3725280761719,287.0952453613281,291.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996857183054,5.496648025626882e-09,0.0009968517115339,-0.0134527320042252,0.0,0.1500000059604644,0.0,-0.0075377370230853,60.0,-3.252703189849853,-0.0,-6.77525733294715e-08,0.0,283.1659851074219,292.4524841308594,288.3657531738281,288.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271440,300.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,9.355296060675756e-05,300.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.851577488007024e-05,300.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.276341057149693e-05,300.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,9.851577488007024e-05,300.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.0004673163930419,292.0948486328125,294.1499938964844,286.6908264160156,282.71514892578125,289.3725280761719,287.0952453613281,291.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996857183054,5.496648025626882e-09,0.0009968517115339,-0.0134527320042252,0.0,0.1500000059604644,0.0,-0.0075377370230853,60.0,-3.252703189849853,-0.0,-6.77525733294715e-08,0.0,283.1659851074219,292.4524841308594,288.3657531738281,288.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271500,300.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,9.363336721435188e-05,300.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,9.860044519882648e-05,300.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,7.282595470314845e-05,300.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,9.860044519882648e-05,300.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,0.0004677180841099,292.09136962890625,294.1499938964844,286.6640625,282.7060546875,289.3486022949219,287.0516357421875,291.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977135341614,5.596790586537281e-09,0.0009977078298106,-0.0137150799855589,0.0,0.1500000059604644,0.0,-0.0075873816385865,60.0,-3.2740039825439453,-0.0,-6.786903838928994e-08,0.0,283.1659851074219,292.4524841308594,288.365966796875,288.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271560,300.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,9.37119039008394e-05,300.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,9.868315100902691e-05,300.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,7.288703636731952e-05,300.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,9.868315100902691e-05,300.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0004681103746406,292.087890625,294.1499938964844,286.6385498046875,282.6978454589844,289.3246154785156,287.0091552734375,291.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985499782487,5.694599458649918e-09,0.000998544273898,-0.0139713129028677,0.0,0.1500000059604644,0.0,-0.00763586955145,60.0,-3.2944977283477783,-0.0,-6.798288865184078e-08,0.0,283.1659851074219,292.4524841308594,288.3661804199219,288.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271620,300.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,9.386254532728344e-05,300.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.0,9.884178143693134e-05,300.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,7.300420111278072e-05,299.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233642578125,0.0,0.0,9.884178143693134e-05,300.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,0.0004688628541771,292.0809631347656,294.1499938964844,286.59161376953125,282.684326171875,289.276611328125,286.927490234375,291.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001545306295,5.8822005044589795e-09,0.0010001485934481,-0.0144627671688795,0.0,0.1500000059604644,0.0,-0.0077288723550736,60.0,-3.333012819290161,-0.0,-6.820152265163415e-08,0.0,283.1659851074219,292.4524841308594,288.3666076660156,288.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271680,300.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,9.386254532728344e-05,300.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.0,9.884178143693134e-05,300.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,7.300420111278072e-05,299.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233642578125,0.0,0.0,9.884178143693134e-05,300.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,0.0004688628541771,292.0809631347656,294.1499938964844,286.59161376953125,282.684326171875,289.276611328125,286.927490234375,291.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001545306295,5.8822005044589795e-09,0.0010001485934481,-0.0144627671688795,0.0,0.1500000059604644,0.0,-0.0077288723550736,60.0,-3.333012819290161,-0.0,-6.820152265163415e-08,0.0,283.1659851074219,292.4524841308594,288.3666076660156,288.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271740,300.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,9.40016980166547e-05,300.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,9.8988319223281e-05,300.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255920410156,0.0,0.0,7.31124309822917e-05,299.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,9.8988319223281e-05,300.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,0.0004695579409599,292.0740966796875,294.1499938964844,286.55047607421875,282.6750183105469,289.2286682128906,286.8515625,291.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016366140916,6.05549299592667e-09,0.0010016304440796,-0.0149167301133275,0.0,0.1500000059604644,0.0,-0.0078147817403078,60.0,-3.3673195838928223,-0.0,-6.840379285222299e-08,0.0,283.1659851074219,292.4524841308594,288.3670349121094,288.39361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271800,300.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,9.40016980166547e-05,300.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,9.8988319223281e-05,300.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255920410156,0.0,0.0,7.31124309822917e-05,299.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,9.8988319223281e-05,300.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,0.0004695579409599,292.0740966796875,294.1499938964844,286.55047607421875,282.6750183105469,289.2286682128906,286.8515625,291.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016366140916,6.05549299592667e-09,0.0010016304440796,-0.0149167301133275,0.0,0.1500000059604644,0.0,-0.0078147817403078,60.0,-3.3673195838928223,-0.0,-6.840379285222299e-08,0.0,283.1659851074219,292.4524841308594,288.3670349121094,288.39361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271860,300.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,9.412757208338007e-05,300.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31219482421875,0.0,0.0,9.912086534313858e-05,300.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.321033626794815e-05,299.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,9.912086534313858e-05,300.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,0.0004701867292169,292.0672912597656,294.1499938964844,286.5156555175781,282.6703186035156,289.1808776855469,286.78253173828125,291.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029770201072,6.212240055702978e-09,0.0010029708500951,-0.0153273418545722,0.0,0.1500000059604644,0.0,-0.0078924875706434,60.0,-3.396924018859864,-0.0,-6.858700629663872e-08,0.0,283.1659851074219,292.4524841308594,288.3674621582031,288.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271920,300.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,9.412757208338007e-05,300.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31219482421875,0.0,0.0,9.912086534313858e-05,300.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.321033626794815e-05,299.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,9.912086534313858e-05,300.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,0.0004701867292169,292.0672912597656,294.1499938964844,286.5156555175781,282.6703186035156,289.1808776855469,286.78253173828125,291.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029770201072,6.212240055702978e-09,0.0010029708500951,-0.0153273418545722,0.0,0.1500000059604644,0.0,-0.0078924875706434,60.0,-3.396924018859864,-0.0,-6.858700629663872e-08,0.0,283.1659851074219,292.4524841308594,288.3674621582031,288.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271980,300.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,9.423576557310298e-05,300.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044128417969,0.0,0.0,9.923479956341907e-05,300.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,7.329448271775618e-05,299.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,9.923479956341907e-05,300.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0004707271582446,292.060546875,294.1499938964844,286.4877014160156,282.6706237792969,289.13336181640625,286.7205810546875,291.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041291825473,6.346958070224673e-09,0.0010041228961199,-0.0156802404671907,0.0,0.1500000059604644,0.0,-0.0079592736437916,60.0,-3.4216127395629883,-0.0,-6.874466862427654e-08,0.0,283.1659851074219,292.4524841308594,288.3678894042969,288.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272040,300.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,9.423576557310298e-05,300.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044128417969,0.0,0.0,9.923479956341907e-05,300.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,7.329448271775618e-05,299.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,9.923479956341907e-05,300.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0004707271582446,292.060546875,294.1499938964844,286.4877014160156,282.6706237792969,289.13336181640625,286.7205810546875,291.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041291825473,6.346958070224673e-09,0.0010041228961199,-0.0156802404671907,0.0,0.1500000059604644,0.0,-0.0079592736437916,60.0,-3.4216127395629883,-0.0,-6.874466862427654e-08,0.0,283.1659851074219,292.4524841308594,288.3678894042969,288.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272100,300.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001403808594,0.0,0.0,9.42824044614099e-05,300.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.300537109375,0.0,0.0,9.92839122773148e-05,300.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,7.33307606424205e-05,299.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,9.92839122773148e-05,300.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0004709601344075,292.05718994140625,294.1499938964844,286.4764404296875,282.6727905273437,289.1097412109375,286.6923828125,291.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046256938949,6.4050293957507165e-09,0.0010046192910522,-0.0158323571085929,0.0,0.1500000059604644,0.0,-0.0079880617558956,60.0,-3.432004928588867,-0.0,-6.881268177494348e-08,0.0,283.1659851074219,292.4524841308594,288.3681030273437,288.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272160,300.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,9.432220394955948e-05,300.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,9.932582179317252e-05,300.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020324707031,0.0,0.0,7.336171256611124e-05,299.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,9.932582179317252e-05,300.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,0.0004711589426733,292.0538635253906,294.1499938964844,286.46710205078125,282.67633056640625,289.08624267578125,286.6663513183594,291.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050494456663,6.454572876180009e-09,0.0010050430428236,-0.0159621369093656,0.0,0.1500000059604644,0.0,-0.0080126225948333,60.0,-3.440783262252808,-0.0,-6.887074022188244e-08,0.0,283.1659851074219,292.4524841308594,288.3683166503906,288.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272220,300.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,9.437237167730927e-05,300.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,9.93786525214091e-05,300.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,7.34007335267961e-05,299.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,9.93786525214091e-05,300.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0004714095557574,292.0485534667969,294.1499938964844,286.45623779296875,282.6850891113281,289.0489501953125,286.6287536621094,291.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055836755782,6.517013151352557e-09,0.0010055771563202,-0.0161256976425647,0.0,0.1500000059604644,0.0,-0.0080435778945684,60.0,-3.45181941986084,-0.0,-6.894394033452046e-08,0.0,283.1659851074219,292.4524841308594,288.36865234375,288.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272280,300.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,9.43821287364699e-05,300.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,9.938892617356032e-05,300.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942810058594,0.0,0.0,7.34083223505877e-05,299.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,9.938892617356032e-05,300.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834777832031,0.0,0.0,0.0004714582755696,292.0472106933594,294.1499938964844,286.454345703125,282.6878967285156,289.0396728515625,286.6201171875,291.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056875180453,6.529154994439068e-09,0.0010056809987872,-0.0161575023084878,0.0,0.1500000059604644,0.0,-0.0080495970323681,60.0,-3.453993558883667,-0.0,-6.895817961094508e-08,0.0,283.1659851074219,292.4524841308594,288.3687438964844,288.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272340,300.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,9.441156726097688e-05,300.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,9.941992902895436e-05,300.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,7.343121978919953e-05,299.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,9.941992902895436e-05,300.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,0.0004716053372249,292.0406494140625,294.1499938964844,286.45001220703125,282.70562744140625,288.9938049316406,286.5824890136719,291.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060005588456,6.565751498044392e-09,0.0010059940395876,-0.016253363341093,0.0,0.1500000059604644,0.0,-0.0080677401274442,60.0,-3.4605743885040283,-0.0,-6.900110349761236e-08,0.0,283.1659851074219,292.4524841308594,288.3691711425781,288.3934936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272400,300.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,9.441156726097688e-05,300.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,9.941992902895436e-05,300.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,7.343121978919953e-05,299.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,9.941992902895436e-05,300.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,0.0004716053372249,292.0406494140625,294.1499938964844,286.45001220703125,282.70562744140625,288.9938049316406,286.5824890136719,291.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060005588456,6.565751498044392e-09,0.0010059940395876,-0.016253363341093,0.0,0.1500000059604644,0.0,-0.0080677401274442,60.0,-3.4605743885040283,-0.0,-6.900110349761236e-08,0.0,283.1659851074219,292.4524841308594,288.3691711425781,288.3934936523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272460,300.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733764648437,0.0,0.0,9.4420560344588e-05,300.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,9.94293950498104e-05,300.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,7.343821198446676e-05,299.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,9.94293950498104e-05,300.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0004716502444352,292.0341491699219,294.1499938964844,286.45001220703125,282.7259521484375,288.94873046875,286.5531005859375,291.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060956701636,6.576867495056149e-09,0.0010060891509056,-0.0162824820727109,0.0,0.1500000059604644,0.0,-0.0080732507631182,60.0,-3.4620158672332764,-0.0,-6.90141490622409e-08,0.0,283.1659851074219,292.4524841308594,288.3695983886719,288.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272520,300.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733764648437,0.0,0.0,9.4420560344588e-05,300.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,9.94293950498104e-05,300.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,7.343821198446676e-05,299.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,9.94293950498104e-05,300.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0004716502444352,292.0341491699219,294.1499938964844,286.45001220703125,282.7259521484375,288.94873046875,286.5531005859375,291.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060956701636,6.576867495056149e-09,0.0010060891509056,-0.0162824820727109,0.0,0.1500000059604644,0.0,-0.0080732507631182,60.0,-3.4620158672332764,-0.0,-6.90141490622409e-08,0.0,283.1659851074219,292.4524841308594,288.3695983886719,288.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272580,300.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,9.44207640714012e-05,300.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,9.942961332853884e-05,300.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,7.343837205553427e-05,299.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,9.942961332853884e-05,300.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,0.0004716512921731,292.0276794433594,294.1499938964844,286.45001220703125,282.7449645996094,288.9044494628906,286.5301513671875,291.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060972999781,6.577047795275348e-09,0.0010060907807201,-0.0162829551845788,0.0,0.1500000059604644,0.0,-0.008073341101408,60.0,-3.46150541305542,-0.0,-6.901436222506163e-08,0.0,283.1659851074219,292.4524841308594,288.3700256347656,288.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272640,300.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,9.44207640714012e-05,300.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,9.942961332853884e-05,300.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,7.343837205553427e-05,299.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,9.942961332853884e-05,300.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,0.0004716512921731,292.0276794433594,294.1499938964844,286.45001220703125,282.7449645996094,288.9044494628906,286.5301513671875,291.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060972999781,6.577047795275348e-09,0.0010060907807201,-0.0162829551845788,0.0,0.1500000059604644,0.0,-0.008073341101408,60.0,-3.46150541305542,-0.0,-6.901436222506163e-08,0.0,283.1659851074219,292.4524841308594,288.3700256347656,288.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272700,300.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,9.441800648346545e-05,300.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,9.942671022145078e-05,300.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.267578125,0.0,0.0,7.343622564803809e-05,299.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,9.942671022145078e-05,300.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,0.0004716374969575,292.02447509765625,294.1499938964844,286.45001220703125,282.75396728515625,288.8826599121094,286.5209045410156,291.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060674976557,6.573570132673012e-09,0.0010060608619824,-0.016273844987154,0.0,0.1500000059604644,0.0,-0.0080716162919998,60.0,-3.4608821868896484,-0.0,-6.901027660433101e-08,0.0,283.1659851074219,292.4524841308594,288.3702392578125,288.3934326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272760,300.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,9.441333531867711e-05,300.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588195800781,0.0,0.0,9.94217916741036e-05,300.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,7.343259494518861e-05,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,9.94217916741036e-05,300.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535400390625,0.0,0.0,0.0004716141556855,292.02130126953125,294.1499938964844,286.45001220703125,282.7626647949219,288.8610534667969,286.5127258300781,291.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006017322652,6.567707266924572e-09,0.001006010803394,-0.0162584874778985,0.0,0.1500000059604644,0.0,-0.0080687096342444,60.0,-3.4601404666900635,-0.0,-6.900339855064885e-08,0.0,283.1659851074219,292.4524841308594,288.3704528808594,288.3934326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272820,300.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,9.43988998187706e-05,300.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,9.940659219864756e-05,300.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,7.342136814258993e-05,299.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,9.940659219864756e-05,300.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,0.0004715420654974,292.01495361328125,294.1499938964844,286.45001220703125,282.7791442871094,288.8180847167969,286.4978332519531,291.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964438240313e-09,0.0010058564366772,-0.0162111725658178,0.0,0.1500000059604644,0.0,-0.008059755899012,60.0,-3.458466053009033,-0.0,-6.89822101662685e-08,0.0,283.1659851074219,292.4524841308594,288.3708801269531,288.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
