time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,300.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,9.43988998187706e-05,300.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,9.940659219864756e-05,300.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,7.342136814258993e-05,299.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,9.940659219864756e-05,300.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,0.0004715420654974,292.01495361328125,294.1499938964844,286.45001220703125,282.7791442871094,288.8180847167969,286.4978332519531,291.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964438240313e-09,0.0010058564366772,-0.0162111725658178,0.0,0.1500000059604644,0.0,-0.008059755899012,60.0,-3.458466053009033,-0.0,-6.89822101662685e-08,0.0,283.1659851074219,292.4524841308594,288.3708801269531,288.3934020996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272940,300.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,9.437701373826712e-05,300.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.93835346889682e-05,300.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,7.340434240177274e-05,299.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24005126953125,0.0,0.0,9.93835346889682e-05,300.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0004714327224064,292.0086669921875,294.1499938964844,286.45001220703125,282.79443359375,288.7759094238281,286.48651123046875,291.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.1500000059604644,0.0,-0.0080461967736482,60.0,-3.456392288208008,-0.0,-6.895012916174893e-08,0.0,283.1659851074219,292.4524841308594,288.3713073730469,288.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273000,300.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,9.437701373826712e-05,300.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,9.93835346889682e-05,300.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,7.340434240177274e-05,299.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24005126953125,0.0,0.0,9.93835346889682e-05,300.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0004714327224064,292.0086669921875,294.1499938964844,286.45001220703125,282.79443359375,288.7759094238281,286.48651123046875,291.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.1500000059604644,0.0,-0.0080461967736482,60.0,-3.456392288208008,-0.0,-6.895012916174893e-08,0.0,283.1659851074219,292.4524841308594,288.3713073730469,288.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273060,300.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,9.43485356401652e-05,300.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,9.935355046764016e-05,300.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,7.338219438679516e-05,299.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.935355046764016e-05,300.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,0.0004712904628831,292.00244140625,294.1499938964844,286.45001220703125,282.8085632324219,288.7345275878906,286.4779357910156,291.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053250007331,6.486732484489721e-09,0.0010053184814751,-0.0160463768988847,0.0,0.1500000059604644,0.0,-0.0080285677686333,60.0,-3.454030513763428,-0.0,-6.890843451401453e-08,0.0,283.1659851074219,292.4524841308594,288.3717346191406,288.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273120,300.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,9.43485356401652e-05,300.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366943359375,0.0,0.0,9.935355046764016e-05,300.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,7.338219438679516e-05,299.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.935355046764016e-05,300.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,0.0004712904628831,292.00244140625,294.1499938964844,286.45001220703125,282.8085632324219,288.7345275878906,286.4779357910156,291.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053250007331,6.486732484489721e-09,0.0010053184814751,-0.0160463768988847,0.0,0.1500000059604644,0.0,-0.0080285677686333,60.0,-3.454030513763428,-0.0,-6.890843451401453e-08,0.0,283.1659851074219,292.4524841308594,288.3717346191406,288.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273180,300.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,9.431392390979454e-05,300.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,9.931710519595072e-05,300.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,7.335527334362268e-05,299.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.931710519595072e-05,300.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,0.0004711175570264,291.99627685546875,294.1499938964844,286.45001220703125,282.82159423828125,288.69390869140625,286.4714660644531,291.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.4435328184231375e-09,0.0010049490956589,-0.0159332174807786,0.0,0.1500000059604644,0.0,-0.00800715200603,60.0,-3.451413631439209,-0.0,-6.885780123866425e-08,0.0,283.1659851074219,292.4524841308594,288.3721618652344,288.3933410644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273240,300.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,9.431392390979454e-05,300.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,9.931710519595072e-05,300.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,7.335527334362268e-05,299.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.931710519595072e-05,300.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,0.0004711175570264,291.99627685546875,294.1499938964844,286.45001220703125,282.82159423828125,288.69390869140625,286.4714660644531,291.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.4435328184231375e-09,0.0010049490956589,-0.0159332174807786,0.0,0.1500000059604644,0.0,-0.00800715200603,60.0,-3.451413631439209,-0.0,-6.885780123866425e-08,0.0,283.1659851074219,292.4524841308594,288.3721618652344,288.3933410644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273300,300.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254943847656,0.0,0.0,9.429441706743091e-05,300.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,9.929656516760588e-05,300.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,7.334010297199711e-05,299.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,9.929656516760588e-05,300.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,0.0004710201465059,291.99322509765625,294.1499938964844,286.45001220703125,282.82769775390625,288.67388916015625,286.4689025878906,291.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047474643215,6.4191927329204646e-09,0.0010047410614788,-0.0158694591373205,0.0,0.1500000059604644,0.0,-0.0079950857907533,60.0,-3.450009346008301,-0.0,-6.882928005325084e-08,0.0,283.1659851074219,292.4524841308594,288.37237548828125,288.393310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273360,300.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,9.42736878641881e-05,300.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222595214844,0.0,0.0,9.927473001880573e-05,300.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269897460937,0.0,0.0,7.332397944992408e-05,299.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,9.927473001880573e-05,300.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,0.0004709165950771,291.9902038574219,294.1499938964844,286.45001220703125,282.83355712890625,288.65411376953125,286.4667053222656,291.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100452627521,6.393325868714328e-09,0.0010045198723673,-0.0158016998320817,0.0,0.1500000059604644,0.0,-0.0079822624102234,60.0,-3.448552370071411,-0.0,-6.879897540557067e-08,0.0,283.1659851074219,292.4524841308594,288.3725891113281,288.393310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273420,300.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,9.423396113561466e-05,300.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,9.923290053848176e-05,300.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,7.329307845793664e-05,299.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21221923828125,0.0,0.0,9.923290053848176e-05,300.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0004707181360572,291.9848937988281,294.1499938964844,286.45001220703125,282.8432312011719,288.6197509765625,286.46343994140625,291.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343765512895061e-09,0.0010040960041806,-0.0156718771904706,0.0,0.1500000059604644,0.0,-0.0079576931893825,60.0,-3.445863962173462,-0.0,-6.874092406405907e-08,0.0,283.1659851074219,292.4524841308594,288.3729858398437,288.3932800292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273480,300.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147827148437,0.0,0.0,9.422824223292992e-05,300.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21514892578125,0.0,0.0,9.922687604557724e-05,300.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,7.328863284783438e-05,299.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,9.922687604557724e-05,300.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,0.0004706895851995,291.9841613769531,294.1499938964844,286.45001220703125,282.844482421875,288.6150817871094,286.4630432128906,291.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040414053946,6.33662944338198e-09,0.0010040350025519,-0.015653183683753,0.0,0.1500000059604644,0.0,-0.0079541560262441,60.0,-3.445487260818481,-0.0,-6.873256808148653e-08,0.0,283.1659851074219,292.4524841308594,288.3730163574219,288.3932800292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273540,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,9.417851106263696e-05,300.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,9.917450370267034e-05,300.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,7.324995385715738e-05,299.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.917450370267034e-05,300.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.0004704411549028,291.97821044921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5768737792969,286.4602966308594,291.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035109007731,6.274594177568815e-09,0.0010035046143457,-0.015490680001676,0.0,0.1500000059604644,0.0,-0.0079234018921852,60.0,-3.4422309398651123,-0.0,-6.865995771931922e-08,0.0,283.1659851074219,292.4524841308594,288.3734436035156,288.39324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273600,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,9.417851106263696e-05,300.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,9.917450370267034e-05,300.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,7.324995385715738e-05,299.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.917450370267034e-05,300.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.0004704411549028,291.97821044921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5768737792969,286.4602966308594,291.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035109007731,6.274594177568815e-09,0.0010035046143457,-0.015490680001676,0.0,0.1500000059604644,0.0,-0.0079234018921852,60.0,-3.4422309398651123,-0.0,-6.865995771931922e-08,0.0,283.1659851074219,292.4524841308594,288.3734436035156,288.39324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273660,300.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,9.41248144954443e-05,300.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,9.911796223605052e-05,300.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,7.320818986045197e-05,299.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,9.911796223605052e-05,300.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,0.0004701729340013,291.9722900390625,294.1499938964844,286.45001220703125,282.8634948730469,288.53936767578125,286.45819091796875,291.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029381373897,6.207621972009747e-09,0.0010029318509623,-0.015315243974328,0.0,0.1500000059604644,0.0,-0.0078902011737227,60.0,-3.438812494277954,-0.0,-6.85815990664196e-08,0.0,283.1659851074219,292.4524841308594,288.3738708496094,288.39324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273720,300.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,9.41248144954443e-05,300.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,9.911796223605052e-05,300.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,7.320818986045197e-05,299.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,9.911796223605052e-05,300.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,0.0004701729340013,291.9722900390625,294.1499938964844,286.45001220703125,282.8634948730469,288.53936767578125,286.45819091796875,291.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029381373897,6.207621972009747e-09,0.0010029318509623,-0.015315243974328,0.0,0.1500000059604644,0.0,-0.0078902011737227,60.0,-3.438812494277954,-0.0,-6.85815990664196e-08,0.0,283.1659851074219,292.4524841308594,288.3738708496094,288.39324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273780,300.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,9.406782919541e-05,300.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,9.905795013764872e-05,300.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,7.316386472666636e-05,299.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,9.905795013764872e-05,300.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0004698882694356,291.9664306640625,294.1499938964844,286.45001220703125,282.8716735839844,288.5025939941406,286.45654296875,291.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365481585085035e-09,0.0010023241629824,-0.0151290614157915,0.0,0.1500000059604644,0.0,-0.0078549664467573,60.0,-3.4352543354034424,-0.0,-6.849850109347244e-08,0.0,283.1659851074219,292.4524841308594,288.3742980957031,288.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273840,300.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,9.406782919541e-05,300.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,9.905795013764872e-05,300.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,7.316386472666636e-05,299.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,9.905795013764872e-05,300.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0004698882694356,291.9664306640625,294.1499938964844,286.45001220703125,282.8716735839844,288.5025939941406,286.45654296875,291.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365481585085035e-09,0.0010023241629824,-0.0151290614157915,0.0,0.1500000059604644,0.0,-0.0078549664467573,60.0,-3.4352543354034424,-0.0,-6.849850109347244e-08,0.0,283.1659851074219,292.4524841308594,288.3742980957031,288.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273900,300.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,9.403797594131902e-05,300.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,9.902651800075546e-05,300.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,7.31406471459195e-05,299.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,9.902651800075546e-05,300.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,0.0004697391705121,291.96356201171875,294.1499938964844,286.45001220703125,282.8754272460937,288.48455810546875,286.45587158203125,291.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.099318383689933e-09,0.0010020057670772,-0.0150315342471003,0.0,0.1500000059604644,0.0,-0.0078365104272961,60.0,-3.4334161281585693,-0.0,-6.845498745633449e-08,0.0,283.1659851074219,292.4524841308594,288.37451171875,288.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273960,300.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,9.40077952691354e-05,300.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872253417969,0.0,0.0,9.89947366178967e-05,300.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,7.311717490665615e-05,299.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,9.89947366178967e-05,300.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,0.0004695883835665,291.9606628417969,294.1499938964844,286.45001220703125,282.87896728515625,288.46661376953125,286.4552917480469,291.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061677826352252e-09,0.001001683762297,-0.0149329314008355,0.0,0.1500000059604644,0.0,-0.0078178495168685,60.0,-3.431560039520264,-0.0,-6.84110119664183e-08,0.0,283.1659851074219,292.4524841308594,288.3747253417969,288.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274020,300.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.3946342531126e-05,300.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,9.893002425087616e-05,300.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,7.306937914108858e-05,299.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,9.893002425087616e-05,300.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0004692814254667,291.9549255371094,294.1499938964844,286.45001220703125,282.8854675292969,288.43115234375,286.4542236328125,291.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.1500000059604644,0.0,-0.0077798594720661,60.0,-3.427800178527832,-0.0,-6.832152621427667e-08,0.0,283.1659851074219,292.4524841308594,288.3751525878906,288.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274080,300.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.3946342531126e-05,300.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,9.893002425087616e-05,300.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,7.306937914108858e-05,299.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,9.893002425087616e-05,300.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0004692814254667,291.9549255371094,294.1499938964844,286.45001220703125,282.8854675292969,288.43115234375,286.4542236328125,291.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.1500000059604644,0.0,-0.0077798594720661,60.0,-3.427800178527832,-0.0,-6.832152621427667e-08,0.0,283.1659851074219,292.4524841308594,288.3751525878906,288.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274140,300.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,9.388310718350112e-05,300.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,9.886343468679117e-05,300.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17791748046875,0.0,0.0,7.30201936676167e-05,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,9.886343468679117e-05,300.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690979003906,0.0,0.0,0.0004689655615948,291.9492492675781,294.1499938964844,286.45001220703125,282.8912048339844,288.3963928222656,286.45343017578125,291.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003602365031,5.906189315396659e-09,0.001000354415737,-0.0145256090909242,0.0,0.1500000059604644,0.0,-0.0077407676726579,60.0,-3.4239563941955566,-0.0,-6.822950382456838e-08,0.0,283.1659851074219,292.4524841308594,288.3755798339844,288.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274200,300.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,9.388310718350112e-05,300.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,9.886343468679117e-05,300.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17791748046875,0.0,0.0,7.30201936676167e-05,299.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,9.886343468679117e-05,300.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690979003906,0.0,0.0,0.0004689655615948,291.9492492675781,294.1499938964844,286.45001220703125,282.8912048339844,288.3963928222656,286.45343017578125,291.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003602365031,5.906189315396659e-09,0.001000354415737,-0.0145256090909242,0.0,0.1500000059604644,0.0,-0.0077407676726579,60.0,-3.4239563941955566,-0.0,-6.822950382456838e-08,0.0,283.1659851074219,292.4524841308594,288.3755798339844,288.3931579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274260,300.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,9.381915151607244e-05,300.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,9.879608114715666e-05,300.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,7.297044794540852e-05,299.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,9.879608114715666e-05,300.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16241455078125,0.0,0.0,0.000468646059744,291.9436340332031,294.1499938964844,286.45001220703125,282.896240234375,288.3622436523437,286.4527587890625,291.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826434001932057e-09,0.0009996723383665,-0.0143166780471801,0.0,0.1500000059604644,0.0,-0.0077012297697365,60.0,-3.4200644493103027,-0.0,-6.81364937804574e-08,0.0,283.1659851074219,292.4524841308594,288.3760070800781,288.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274320,300.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,9.381915151607244e-05,300.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,9.879608114715666e-05,300.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,7.297044794540852e-05,299.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,9.879608114715666e-05,300.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16241455078125,0.0,0.0,0.000468646059744,291.9436340332031,294.1499938964844,286.45001220703125,282.896240234375,288.3622436523437,286.4527587890625,291.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826434001932057e-09,0.0009996723383665,-0.0143166780471801,0.0,0.1500000059604644,0.0,-0.0077012297697365,60.0,-3.4200644493103027,-0.0,-6.81364937804574e-08,0.0,283.1659851074219,292.4524841308594,288.3760070800781,288.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274380,300.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,9.375507943332197e-05,300.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16021728515625,0.0,0.0,9.872861119220032e-05,300.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,7.292061491170898e-05,299.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,9.872861119220032e-05,300.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,0.0004683260340243,291.93804931640625,294.1499938964844,286.45001220703125,282.90057373046875,288.3287658691406,286.4522399902344,291.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.7465427971692415e-09,0.000998989213258,-0.0141073875129222,0.0,0.1500000059604644,0.0,-0.0076616243459284,60.0,-3.416149139404297,-0.0,-6.804338426036338e-08,0.0,283.1659851074219,292.4524841308594,288.3764343261719,288.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274440,300.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,9.375507943332197e-05,300.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16021728515625,0.0,0.0,9.872861119220032e-05,300.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,7.292061491170898e-05,299.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,9.872861119220032e-05,300.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,0.0004683260340243,291.93804931640625,294.1499938964844,286.45001220703125,282.90057373046875,288.3287658691406,286.4522399902344,291.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.7465427971692415e-09,0.000998989213258,-0.0141073875129222,0.0,0.1500000059604644,0.0,-0.0076616243459284,60.0,-3.416149139404297,-0.0,-6.804338426036338e-08,0.0,283.1659851074219,292.4524841308594,288.3764343261719,288.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274500,300.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,9.372331260237844e-05,300.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,9.869516361504792e-05,300.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,7.289591303560883e-05,299.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,9.869516361504792e-05,300.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15252685546875,0.0,0.0,0.0004681673599407,291.935302734375,294.1499938964844,286.45001220703125,282.90252685546875,288.3123474121094,286.4520568847656,291.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986561490222,5.7069313719182454e-09,0.0009986504446715,-0.0140036176890134,0.0,0.1500000059604644,0.0,-0.0076419869437813,60.0,-3.4141921997070312,-0.0,-6.799724872053049e-08,0.0,283.1659851074219,292.4524841308594,288.37664794921875,288.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274560,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,9.369174222229049e-05,300.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535949707031,0.0,0.0,9.866191248875111e-05,300.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,7.287135667866096e-05,299.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,9.866191248875111e-05,300.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0004680096462834,291.9325561523437,294.1499938964844,286.45001220703125,282.904296875,288.2960510253906,286.4518737792969,291.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983195923268,5.667563307554246e-09,0.0009983138879761,-0.0139004839584231,0.0,0.1500000059604644,0.0,-0.0076224710792303,60.0,-3.4122393131256104,-0.0,-6.795140450321925e-08,0.0,283.1659851074219,292.4524841308594,288.3768615722656,288.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274620,300.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.363165736431256e-05,300.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,9.859864076133816e-05,300.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,7.282462320290506e-05,299.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,9.859864076133816e-05,300.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004677095275837,291.9272766113281,294.1499938964844,286.45001220703125,282.9073181152344,288.2650451660156,286.4515380859375,291.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976788423955,5.592639684692813e-09,0.0009976731380447,-0.0137042049318552,0.0,0.1500000059604644,0.0,-0.0075853276066482,60.0,-3.4085018634796143,-0.0,-6.786420669868677e-08,0.0,283.1659851074219,292.4524841308594,288.37725830078125,288.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274680,300.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,9.362915443489328e-05,300.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,9.859600686468184e-05,300.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,7.282267324626446e-05,299.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,9.859600686468184e-05,300.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0004676970129366,291.92706298828125,294.1499938964844,286.45001220703125,282.9074401855469,288.2637634277344,286.4515075683594,291.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976520668715,5.589520402082826e-09,0.000997646478936,-0.0136960335075855,0.0,0.1500000059604644,0.0,-0.007583781145513,60.0,-3.408346176147461,-0.0,-6.786057582530702e-08,0.0,283.1659851074219,292.4524841308594,288.3772888183594,288.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274740,300.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.356861846754327e-05,300.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405029296875,0.0,0.0,9.853225492406636e-05,300.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,7.277559052454308e-05,299.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,9.853225492406636e-05,300.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0004673946241382,291.9216613769531,294.1499938964844,286.45001220703125,282.9100036621094,288.23211669921875,286.4512634277344,291.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970064274966,5.514028789121994e-09,0.0009970009559765,-0.0134982652962207,0.0,0.1500000059604644,0.0,-0.0075463568791747,60.0,-3.404506206512451,-0.0,-6.77727811648765e-08,0.0,283.1659851074219,292.4524841308594,288.3777160644531,288.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274800,300.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.356861846754327e-05,300.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405029296875,0.0,0.0,9.853225492406636e-05,300.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,7.277559052454308e-05,299.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,9.853225492406636e-05,300.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0004673946241382,291.9216613769531,294.1499938964844,286.45001220703125,282.9100036621094,288.23211669921875,286.4512634277344,291.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970064274966,5.514028789121994e-09,0.0009970009559765,-0.0134982652962207,0.0,0.1500000059604644,0.0,-0.0075463568791747,60.0,-3.404506206512451,-0.0,-6.77727811648765e-08,0.0,283.1659851074219,292.4524841308594,288.3777160644531,288.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274860,300.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.351038897875696e-05,300.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,9.847094042925164e-05,300.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,7.27303049643524e-05,299.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.847094042925164e-05,300.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,0.0004671037604566,291.9162902832031,294.1499938964844,286.45001220703125,282.9120788574219,288.2010192871094,286.4510192871094,291.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099638546817,5.441419315133089e-09,0.0009963801130652,-0.0133080435916781,0.0,0.1500000059604644,0.0,-0.0075103612616658,60.0,-3.400735855102539,-0.0,-6.768838289872292e-08,0.0,283.1659851074219,292.4524841308594,288.3781433105469,288.3930053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274920,300.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.351038897875696e-05,300.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,9.847094042925164e-05,300.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,7.27303049643524e-05,299.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.847094042925164e-05,300.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,0.0004671037604566,291.9162902832031,294.1499938964844,286.45001220703125,282.9120788574219,288.2010192871094,286.4510192871094,291.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099638546817,5.441419315133089e-09,0.0009963801130652,-0.0133080435916781,0.0,0.1500000059604644,0.0,-0.0075103612616658,60.0,-3.400735855102539,-0.0,-6.768838289872292e-08,0.0,283.1659851074219,292.4524841308594,288.3781433105469,288.3930053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274980,300.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.345514263259248e-05,300.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,9.841276187216864e-05,300.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,7.268733315868303e-05,299.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,9.841276187216864e-05,300.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,0.0004668277688324,291.9109802246094,294.1499938964844,286.45001220703125,282.9136962890625,288.17047119140625,286.45086669921875,291.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957962902262,5.372522426938531e-09,0.0009957909351214,-0.0131275495514273,0.0,0.1500000059604644,0.0,-0.0074762059375643,60.0,-3.397058248519897,-0.0,-6.760835447039426e-08,0.0,283.1659851074219,292.4524841308594,288.3785705566406,288.3929748535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275040,300.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.345514263259248e-05,300.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,9.841276187216864e-05,300.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,7.268733315868303e-05,299.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,9.841276187216864e-05,300.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,0.0004668277688324,291.9109802246094,294.1499938964844,286.45001220703125,282.9136962890625,288.17047119140625,286.45086669921875,291.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957962902262,5.372522426938531e-09,0.0009957909351214,-0.0131275495514273,0.0,0.1500000059604644,0.0,-0.0074762059375643,60.0,-3.397058248519897,-0.0,-6.760835447039426e-08,0.0,283.1659851074219,292.4524841308594,288.3785705566406,288.3929748535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275100,300.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,9.34292474994436e-05,300.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244201660156,0.0,0.0,9.838549885898829e-05,300.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,7.266719330800697e-05,299.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212158203125,0.0,0.0,9.838549885898829e-05,300.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0004666984314098,291.9083251953125,294.1499938964844,286.45001220703125,282.9143371582031,288.15545654296875,286.4507751464844,291.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955202694982,5.340232700490333e-09,0.0009955149143934,-0.0130429556593298,0.0,0.1500000059604644,0.0,-0.0074601992964744,60.0,-3.395275354385376,-0.0,-6.75708591302282e-08,0.0,283.1659851074219,292.4524841308594,288.3787536621094,288.3929748535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
