time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,300.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,9.340379619970918e-05,300.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,9.835870150709523e-05,300.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,7.264740270329639e-05,299.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,9.835870150709523e-05,300.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171569824219,0.0,0.0,0.0004665713058784,291.9057006835937,294.1499938964844,286.45001220703125,282.91485595703125,288.1405029296875,286.4507141113281,291.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308495421019188e-09,0.0009952435502782,-0.0129598109051585,0.0,0.1500000059604644,0.0,-0.0074444655328989,60.0,-3.393507242202759,-0.0,-6.753401748937905e-08,0.0,283.1659851074219,292.4524841308594,288.37896728515625,288.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275220,300.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,9.335590584669262e-05,300.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.830826456891371e-05,300.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,7.261014980031177e-05,299.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,9.830826456891371e-05,300.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108703613281,0.0,0.0,0.0004663321014959,291.90045166015625,294.1499938964844,286.45001220703125,282.9156799316406,288.1109619140625,286.4505920410156,291.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248766310472774e-09,0.0009947324870154,-0.0128033310174942,0.0,0.1500000059604644,0.0,-0.0074148536659777,60.0,-3.390066623687744,-0.0,-6.7464711150933e-08,0.0,283.1659851074219,292.4524841308594,288.37939453125,288.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275280,300.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,9.335590584669262e-05,300.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.830826456891371e-05,300.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,7.261014980031177e-05,299.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,9.830826456891371e-05,300.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108703613281,0.0,0.0,0.0004663321014959,291.90045166015625,294.1499938964844,286.45001220703125,282.9156799316406,288.1109619140625,286.4505920410156,291.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248766310472774e-09,0.0009947324870154,-0.0128033310174942,0.0,0.1500000059604644,0.0,-0.0074148536659777,60.0,-3.390066623687744,-0.0,-6.7464711150933e-08,0.0,283.1659851074219,292.4524841308594,288.37939453125,288.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275340,300.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083374023437,0.0,0.0,9.331273031421006e-05,300.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,9.82627971097827e-05,300.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,7.25765639799647e-05,299.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,9.82627971097827e-05,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0004661164130084,291.895263671875,294.1499938964844,286.45001220703125,282.9161376953125,288.0820007324219,286.4504699707031,291.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994277303107,5.194910279726628e-09,0.0009942720644176,-0.0126622365787625,0.0,0.1500000059604644,0.0,-0.0073881554417312,60.0,-3.3867862224578857,-0.0,-6.74022544444597e-08,0.0,283.1659851074219,292.4524841308594,288.3798217773437,288.3929138183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275400,300.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083374023437,0.0,0.0,9.331273031421006e-05,300.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,9.82627971097827e-05,300.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,7.25765639799647e-05,299.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,9.82627971097827e-05,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,0.0004661164130084,291.895263671875,294.1499938964844,286.45001220703125,282.9161376953125,288.0820007324219,286.4504699707031,291.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994277303107,5.194910279726628e-09,0.0009942720644176,-0.0126622365787625,0.0,0.1500000059604644,0.0,-0.0073881554417312,60.0,-3.3867862224578857,-0.0,-6.74022544444597e-08,0.0,283.1659851074219,292.4524841308594,288.3798217773437,288.3929138183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275460,300.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,9.327547741122544e-05,300.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023864746094,0.0,0.0,9.822356514632702e-05,300.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,7.254759111674502e-05,299.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,9.822356514632702e-05,300.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0004659303231164,291.89013671875,294.1499938964844,286.45001220703125,282.91632080078125,288.0536193847656,286.4504089355469,291.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938798611983,5.148437676183448e-09,0.0009938747389242,-0.0125404857099056,0.0,0.1500000059604644,0.0,-0.0073651173152029,60.0,-3.3837087154388428,-0.0,-6.734838109423438e-08,0.0,283.1659851074219,292.4524841308594,288.3802490234375,288.39288330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275520,300.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,9.327547741122544e-05,300.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023864746094,0.0,0.0,9.822356514632702e-05,300.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,7.254759111674502e-05,299.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,9.822356514632702e-05,300.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0004659303231164,291.89013671875,294.1499938964844,286.45001220703125,282.91632080078125,288.0536193847656,286.4504089355469,291.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938798611983,5.148437676183448e-09,0.0009938747389242,-0.0125404857099056,0.0,0.1500000059604644,0.0,-0.0073651173152029,60.0,-3.3837087154388428,-0.0,-6.734838109423438e-08,0.0,283.1659851074219,292.4524841308594,288.3802490234375,288.39288330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275580,300.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.32433467824012e-05,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,9.818973194342108e-05,300.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,7.252260547829792e-05,299.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,9.818973194342108e-05,300.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0004657698154915,291.8850402832031,294.1499938964844,286.45001220703125,282.916259765625,288.0256652832031,286.4503479003906,291.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935367852449,5.108347966853444e-09,0.0009935316629707,-0.0124354558065533,0.0,0.1500000059604644,0.0,-0.007345241960138,60.0,-3.380801200866699,-0.0,-6.7301918704743e-08,0.0,283.1659851074219,292.4524841308594,288.38067626953125,288.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275640,300.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.32433467824012e-05,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,9.818973194342108e-05,300.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,7.252260547829792e-05,299.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,9.818973194342108e-05,300.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0004657698154915,291.8850402832031,294.1499938964844,286.45001220703125,282.916259765625,288.0256652832031,286.4503479003906,291.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935367852449,5.108347966853444e-09,0.0009935316629707,-0.0124354558065533,0.0,0.1500000059604644,0.0,-0.007345241960138,60.0,-3.380801200866699,-0.0,-6.7301918704743e-08,0.0,283.1659851074219,292.4524841308594,288.38067626953125,288.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275700,300.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09283447265625,0.0,0.0,9.322962432634084e-05,300.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931091308594,0.0,0.0,9.81752818915993e-05,300.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,7.251193164847791e-05,299.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,9.81752818915993e-05,300.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,0.0004657012759707,291.88250732421875,294.1499938964844,286.45001220703125,282.9161376953125,288.0118713378906,286.4503173828125,291.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933905676007,5.091220778297156e-09,0.0009933855617418,-0.0123905846849083,0.0,0.1500000059604644,0.0,-0.0073367524892091,60.0,-3.3794283866882324,-0.0,-6.728208035156058e-08,0.0,283.1659851074219,292.4524841308594,288.3808898925781,288.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275760,300.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,9.321737888967618e-05,300.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0900573730469,0.0,0.0,9.816238889470696e-05,300.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,7.250240741996095e-05,299.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,9.816238889470696e-05,300.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0004656401288229,291.8799743652344,294.1499938964844,286.45001220703125,282.9159545898437,287.9981994628906,286.4502868652344,291.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932599496096,5.075941444943055e-09,0.0009932548273354,-0.0123505555093288,0.0,0.1500000059604644,0.0,-0.0073291780427098,60.0,-3.378107070922852,-0.0,-6.72643807320128e-08,0.0,283.1659851074219,292.4524841308594,288.381103515625,288.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275820,300.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,9.31980466702953e-05,300.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,9.814203076530248e-05,300.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,7.248736801557243e-05,299.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,9.814203076530248e-05,300.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,0.0004655435332097,291.8749694824219,294.1499938964844,286.45001220703125,282.9154968261719,287.97125244140625,286.4502258300781,291.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930530795827,5.051796758692717e-09,0.0009930480737239,-0.0122872991487383,0.0,0.1500000059604644,0.0,-0.0073172068223357,60.0,-3.375643730163574,-0.0,-6.723641376993329e-08,0.0,283.1659851074219,292.4524841308594,288.38153076171875,288.392822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275880,300.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,9.31980466702953e-05,300.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,9.814203076530248e-05,300.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,7.248736801557243e-05,299.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,9.814203076530248e-05,300.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,0.0004655435332097,291.8749694824219,294.1499938964844,286.45001220703125,282.9154968261719,287.97125244140625,286.4502258300781,291.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930530795827,5.051796758692717e-09,0.0009930480737239,-0.0122872991487383,0.0,0.1500000059604644,0.0,-0.0073172068223357,60.0,-3.375643730163574,-0.0,-6.723641376993329e-08,0.0,283.1659851074219,292.4524841308594,288.38153076171875,288.392822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275940,300.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,9.318524098489434e-05,300.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,9.81285484158434e-05,300.796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,7.247740722959861e-05,299.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,9.81285484158434e-05,300.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0004654795629903,291.8699951171875,294.1499938964844,286.45001220703125,282.9149169921875,287.9447937011719,286.4501953125,291.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035785566320783e-09,0.0009929111693054,-0.0122453514486551,0.0,0.1500000059604644,0.0,-0.0073092696256935,60.0,-3.3734169006347656,-0.0,-6.72178757099573e-08,0.0,283.1659851074219,292.4524841308594,288.3819274902344,288.3927917480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276000,300.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,9.318524098489434e-05,300.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,9.81285484158434e-05,300.796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,7.247740722959861e-05,299.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,9.81285484158434e-05,300.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0004654795629903,291.8699951171875,294.1499938964844,286.45001220703125,282.9149169921875,287.9447937011719,286.4501953125,291.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035785566320783e-09,0.0009929111693054,-0.0122453514486551,0.0,0.1500000059604644,0.0,-0.0073092696256935,60.0,-3.3734169006347656,-0.0,-6.72178757099573e-08,0.0,283.1659851074219,292.4524841308594,288.3819274902344,288.3927917480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276060,300.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07159423828125,0.0,0.0,9.317565854871646e-05,300.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,9.811845666263252e-05,300.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.246995664900169e-05,299.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,9.811845666263252e-05,300.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,0.000465431716293,291.86505126953125,294.1499938964844,286.45001220703125,282.9140014648437,287.9187316894531,286.4501647949219,291.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023792937208782e-09,0.0009928086074069,-0.0122139323502779,0.0,0.1500000059604644,0.0,-0.0073033240623772,60.0,-3.3713364601135254,-0.0,-6.72039845994732e-08,0.0,283.1659851074219,292.4524841308594,288.3823547363281,288.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276120,300.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07159423828125,0.0,0.0,9.317565854871646e-05,300.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,9.811845666263252e-05,300.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.246995664900169e-05,299.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,9.811845666263252e-05,300.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,0.000465431716293,291.86505126953125,294.1499938964844,286.45001220703125,282.9140014648437,287.9187316894531,286.4501647949219,291.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023792937208782e-09,0.0009928086074069,-0.0122139323502779,0.0,0.1500000059604644,0.0,-0.0073033240623772,60.0,-3.3713364601135254,-0.0,-6.72039845994732e-08,0.0,283.1659851074219,292.4524841308594,288.3823547363281,288.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276180,300.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,9.316550131188706e-05,300.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658874511719,0.0,0.0,9.810776100493968e-05,300.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,7.246205495903268e-05,299.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,9.810776100493968e-05,300.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0004653809592127,291.86016845703125,294.1499938964844,286.45001220703125,282.9125061035156,287.8932800292969,286.4501342773437,291.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927049977704,5.011082659933663e-09,0.0009926999919116,-0.0121806329116225,0.0,0.1500000059604644,0.0,-0.0072970236651599,60.0,-3.369307041168213,-0.0,-6.71892692594156e-08,0.0,283.1659851074219,292.4524841308594,288.3827819824219,288.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276240,300.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,9.316550131188706e-05,300.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658874511719,0.0,0.0,9.810776100493968e-05,300.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,7.246205495903268e-05,299.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,9.810776100493968e-05,300.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0004653809592127,291.86016845703125,294.1499938964844,286.45001220703125,282.9125061035156,287.8932800292969,286.4501342773437,291.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927049977704,5.011082659933663e-09,0.0009926999919116,-0.0121806329116225,0.0,0.1500000059604644,0.0,-0.0072970236651599,60.0,-3.369307041168213,-0.0,-6.71892692594156e-08,0.0,283.1659851074219,292.4524841308594,288.3827819824219,288.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276300,300.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.31600879994221e-05,300.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,9.810205665417016e-05,300.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06640625,0.0,0.0,7.245784945553169e-05,299.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,9.810205665417016e-05,300.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05926513671875,0.0,0.0,0.0004653539217542,291.85772705078125,294.1499938964844,286.45001220703125,282.9115600585937,287.8807678222656,286.4501342773437,291.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926470229402,5.004312519929499e-09,0.0009926420170813,-0.0121628949418663,0.0,0.1500000059604644,0.0,-0.0072936667129397,60.0,-3.368288278579712,-0.0,-6.718143197304016e-08,0.0,283.1659851074219,292.4524841308594,288.38299560546875,288.3927307128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276360,300.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,9.31545437197201e-05,300.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,9.809622133616358e-05,300.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634155273437,0.0,0.0,7.245353481266648e-05,299.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,9.809622133616358e-05,300.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,0.0004653262440115,291.8553161621094,294.1499938964844,286.45001220703125,282.91046142578125,287.8683166503906,286.4501037597656,291.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925877675414,4.997379399185321e-09,0.0009925827616825,-0.0121447322890162,0.0,0.1500000059604644,0.0,-0.0072902296669781,60.0,-3.3672659397125244,-0.0,-6.717340994555343e-08,0.0,283.1659851074219,292.4524841308594,288.3832092285156,288.3927307128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276420,300.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,9.314304770668969e-05,300.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,9.808411414269358e-05,300.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,7.244459266075864e-05,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,9.808411414269358e-05,300.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.000465268822154,291.8504943847656,294.1499938964844,286.45001220703125,282.90789794921875,287.8436889648437,286.4501037597656,291.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924648329615,4.983004231462473e-09,0.000992459943518,-0.0121070705354213,0.0,0.1500000059604644,0.0,-0.0072831036522984,60.0,-3.3652114868164062,-0.0,-6.715676903468193e-08,0.0,283.1659851074219,292.4524841308594,288.3836364746094,288.3927001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276480,300.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,9.314304770668969e-05,300.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,9.808411414269358e-05,300.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,7.244459266075864e-05,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,9.808411414269358e-05,300.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.000465268822154,291.8504943847656,294.1499938964844,286.45001220703125,282.90789794921875,287.8436889648437,286.4501037597656,291.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924648329615,4.983004231462473e-09,0.000992459943518,-0.0121070705354213,0.0,0.1500000059604644,0.0,-0.0072831036522984,60.0,-3.3652114868164062,-0.0,-6.715676903468193e-08,0.0,283.1659851074219,292.4524841308594,288.3836364746094,288.3927001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276540,300.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,9.313056216342376e-05,300.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,9.807096648728476e-05,300.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,7.243487925734371e-05,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,9.807096648728476e-05,300.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0004652064235415,291.8457336425781,294.1499938964844,286.45001220703125,282.90478515625,287.8195495605469,286.4500732421875,291.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923314210027,4.9673918312009854e-09,0.0009923264151439,-0.0120661668479442,0.0,0.1500000059604644,0.0,-0.0072753638960421,60.0,-3.363126277923584,-0.0,-6.713869993291155e-08,0.0,283.1659851074219,292.4524841308594,288.384033203125,288.3926696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276600,300.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,9.313056216342376e-05,300.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,9.807096648728476e-05,300.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,7.243487925734371e-05,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,9.807096648728476e-05,300.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,0.0004652064235415,291.8457336425781,294.1499938964844,286.45001220703125,282.90478515625,287.8195495605469,286.4500732421875,291.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923314210027,4.9673918312009854e-09,0.0009923264151439,-0.0120661668479442,0.0,0.1500000059604644,0.0,-0.0072753638960421,60.0,-3.363126277923584,-0.0,-6.713869993291155e-08,0.0,283.1659851074219,292.4524841308594,288.384033203125,288.3926696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276660,300.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.3117356300354e-05,300.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,9.805706213228405e-05,300.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04571533203125,0.0,0.0,7.242460560519248e-05,299.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,9.805706213228405e-05,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,0.0004651404742617,291.8409729003906,294.1499938964844,286.45001220703125,282.90118408203125,287.7958374023437,286.4500732421875,291.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921902092173,4.9508885879845366e-09,0.0009921853197738,-0.0120229311287403,0.0,0.1500000059604644,0.0,-0.0072671826928853,60.0,-3.36101508140564,-0.0,-6.711960764960169e-08,0.0,283.1659851074219,292.4524841308594,288.38446044921875,288.3926696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276720,300.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.3117356300354e-05,300.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,9.805706213228405e-05,300.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04571533203125,0.0,0.0,7.242460560519248e-05,299.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,9.805706213228405e-05,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,0.0004651404742617,291.8409729003906,294.1499938964844,286.45001220703125,282.90118408203125,287.7958374023437,286.4500732421875,291.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921902092173,4.9508885879845366e-09,0.0009921853197738,-0.0120229311287403,0.0,0.1500000059604644,0.0,-0.0072671826928853,60.0,-3.36101508140564,-0.0,-6.711960764960169e-08,0.0,283.1659851074219,292.4524841308594,288.38446044921875,288.3926696777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276780,300.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,9.310337190981954e-05,300.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,9.804233559407294e-05,300.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,7.241373532451689e-05,299.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,9.804233559407294e-05,300.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,0.0004650706250686,291.8362731933594,294.1499938964844,286.45001220703125,282.8970947265625,287.77252197265625,286.4500732421875,291.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920408483594,4.933419006647455e-09,0.0009920359589159,-0.0119771612808108,0.0,0.1500000059604644,0.0,-0.007258522324264,60.0,-3.358875274658203,-0.0,-6.70993927087693e-08,0.0,283.1659851074219,292.4524841308594,288.3848876953125,288.39263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276840,300.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,9.310337190981954e-05,300.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,9.804233559407294e-05,300.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,7.241373532451689e-05,299.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,9.804233559407294e-05,300.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,0.0004650706250686,291.8362731933594,294.1499938964844,286.45001220703125,282.8970947265625,287.77252197265625,286.4500732421875,291.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920408483594,4.933419006647455e-09,0.0009920359589159,-0.0119771612808108,0.0,0.1500000059604644,0.0,-0.007258522324264,60.0,-3.358875274658203,-0.0,-6.70993927087693e-08,0.0,283.1659851074219,292.4524841308594,288.3848876953125,288.39263916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276900,300.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,9.309602319262922e-05,300.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,9.803460125112906e-05,300.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,7.240801642183214e-05,299.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,9.803460125112906e-05,300.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0004650339251384,291.8339538574219,294.1499938964844,286.45001220703125,282.8948669433594,287.7610778808594,286.4500427246094,291.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919622680172,4.924238794501434e-09,0.0009919573785737,-0.0119531108066439,0.0,0.1500000059604644,0.0,-0.0072539709508419,60.0,-3.3577916622161865,-0.0,-6.70887700948697e-08,0.0,283.1659851074219,292.4524841308594,288.3851013183594,288.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276960,300.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,9.308855806011708e-05,300.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,9.802673594094812e-05,300.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,7.240221020765603e-05,299.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,9.802673594094812e-05,300.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,0.0004649966140277,291.83160400390625,294.1499938964844,286.45001220703125,282.8925170898437,287.74969482421875,286.4500427246094,291.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918824071064,4.9149084802024845e-09,0.0009918775176629,-0.011928666383028,0.0,0.1500000059604644,0.0,-0.007249345537275,60.0,-3.356703519821167,-0.0,-6.707798405614085e-08,0.0,283.1659851074219,292.4524841308594,288.38531494140625,288.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277020,300.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,9.30732421693392e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,9.801060514291748e-05,300.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,7.239029946504161e-05,299.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,9.801060514291748e-05,300.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218200683594,0.0,0.0,0.0004649201000574,291.82696533203125,294.1499938964844,286.45001220703125,282.88751220703125,287.7271423339844,286.4500427246094,291.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917189599946,4.8957780052205635e-09,0.000991714070551,-0.0118785453960299,0.0,0.1500000059604644,0.0,-0.0072398618794977,60.0,-3.354513645172119,-0.0,-6.705585064992192e-08,0.0,283.1659851074219,292.4524841308594,288.3857421875,288.392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277080,300.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,9.30732421693392e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,9.801060514291748e-05,300.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,7.239029946504161e-05,299.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,9.801060514291748e-05,300.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218200683594,0.0,0.0,0.0004649201000574,291.82696533203125,294.1499938964844,286.45001220703125,282.88751220703125,287.7271423339844,286.4500427246094,291.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917189599946,4.8957780052205635e-09,0.000991714070551,-0.0118785453960299,0.0,0.1500000059604644,0.0,-0.0072398618794977,60.0,-3.354513645172119,-0.0,-6.705585064992192e-08,0.0,283.1659851074219,292.4524841308594,288.3857421875,288.392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277140,300.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,9.305708954343572e-05,300.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,9.799360122997314e-05,300.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,7.237774116219953e-05,299.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,9.799360122997314e-05,300.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0004648394533433,291.8223876953125,294.1499938964844,286.45001220703125,282.8820495605469,287.7050170898437,286.4500427246094,291.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915464324876,4.875610137844433e-09,0.0009915415430441,-0.0118257077410817,0.0,0.1500000059604644,0.0,-0.0072298641316592,60.0,-3.352294683456421,-0.0,-6.70325306373343e-08,0.0,283.1659851074219,292.4524841308594,288.3861389160156,288.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277200,300.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,9.305708954343572e-05,300.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,9.799360122997314e-05,300.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,7.237774116219953e-05,299.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,9.799360122997314e-05,300.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0004648394533433,291.8223876953125,294.1499938964844,286.45001220703125,282.8820495605469,287.7050170898437,286.4500427246094,291.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915464324876,4.875610137844433e-09,0.0009915415430441,-0.0118257077410817,0.0,0.1500000059604644,0.0,-0.0072298641316592,60.0,-3.352294683456421,-0.0,-6.70325306373343e-08,0.0,283.1659851074219,292.4524841308594,288.3861389160156,288.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277260,300.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,9.304018749389796e-05,300.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138854980469,0.0,0.0,9.797579696169124e-05,300.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,7.236458623083308e-05,299.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,9.797579696169124e-05,300.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.0004647549940273,291.8178100585937,294.1499938964844,286.45001220703125,282.87615966796875,287.6833190917969,286.4500427246094,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913658723235,4.854497692718951e-09,0.0009913610992953,-0.0117703936994075,0.0,0.1500000059604644,0.0,-0.0072193974629044,60.0,-3.350045919418335,-0.0,-6.700812349436093e-08,0.0,283.1659851074219,292.4524841308594,288.3865661621094,288.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277320,300.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,9.304018749389796e-05,300.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138854980469,0.0,0.0,9.797579696169124e-05,300.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,7.236458623083308e-05,299.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,9.797579696169124e-05,300.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.0004647549940273,291.8178100585937,294.1499938964844,286.45001220703125,282.87615966796875,287.6833190917969,286.4500427246094,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913658723235,4.854497692718951e-09,0.0009913610992953,-0.0117703936994075,0.0,0.1500000059604644,0.0,-0.0072193974629044,60.0,-3.350045919418335,-0.0,-6.700812349436093e-08,0.0,283.1659851074219,292.4524841308594,288.3865661621094,288.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277380,300.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,9.302268881583586e-05,300.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,9.795737423701212e-05,300.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,7.235098019009456e-05,299.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,9.795737423701212e-05,300.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.0004646675952244,291.8132629394531,294.1499938964844,286.45001220703125,282.869873046875,287.6619873046875,286.45001220703125,291.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911790257319,4.832651612218797e-09,0.0009911742527037,-0.011713158339262,0.0,0.1500000059604644,0.0,-0.0072085675783455,60.0,-3.347774744033813,-0.0,-6.698286370010464e-08,0.0,283.1659851074219,292.4524841308594,288.3869934082031,288.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
