time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277440,300.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,9.302268881583586e-05,300.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,9.795737423701212e-05,300.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,7.235098019009456e-05,299.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,9.795737423701212e-05,300.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.0004646675952244,291.8132629394531,294.1499938964844,286.45001220703125,282.869873046875,287.6619873046875,286.45001220703125,291.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911790257319,4.832651612218797e-09,0.0009911742527037,-0.011713158339262,0.0,0.1500000059604644,0.0,-0.0072085675783455,60.0,-3.347774744033813,-0.0,-6.698286370010464e-08,0.0,283.1659851074219,292.4524841308594,288.3869934082031,288.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277500,300.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,9.30136229726486e-05,300.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,9.79478209046647e-05,300.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,7.234392978716642e-05,299.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,9.79478209046647e-05,300.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0004646222805604,291.81103515625,294.1499938964844,286.45001220703125,282.8666076660156,287.6515197753906,286.45001220703125,291.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910821681842,4.8213286696352506e-09,0.000991077395156,-0.0116834938526153,0.0,0.1500000059604644,0.0,-0.007202954031527,60.0,-3.3466272354125977,-0.0,-6.69697826083393e-08,0.0,283.1659851074219,292.4524841308594,288.38720703125,288.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277560,300.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025329589844,0.0,0.0,9.30044479900971e-05,300.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,9.793815843295306e-05,300.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,7.23367920727469e-05,299.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,9.793815843295306e-05,300.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,0.0004645764711312,291.80877685546875,294.1499938964844,286.45001220703125,282.8632202148437,287.64111328125,286.45001220703125,291.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909841464832,4.809875164824007e-09,0.000990979373455,-0.0116534866392612,0.0,0.1500000059604644,0.0,-0.0071972757577896,60.0,-3.345475673675537,-0.0,-6.695654519717209e-08,0.0,283.1659851074219,292.4524841308594,288.3874206542969,288.3924865722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277620,300.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,9.298581426264718e-05,300.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,9.79185351752676e-05,300.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,7.232229836517945e-05,299.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,9.79185351752676e-05,300.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0004644833970814,291.8043212890625,294.1499938964844,286.45001220703125,282.8561706542969,287.6204528808594,286.45001220703125,291.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907853091135,4.786612439744431e-09,0.0009907805360853,-0.0115925390273332,0.0,0.1500000059604644,0.0,-0.0071857441216707,60.0,-3.343163013458252,-0.0,-6.692965826005094e-08,0.0,283.1659851074219,292.4524841308594,288.3878173828125,288.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277680,300.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,9.298581426264718e-05,300.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,9.79185351752676e-05,300.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,7.232229836517945e-05,299.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,9.79185351752676e-05,300.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,0.0004644833970814,291.8043212890625,294.1499938964844,286.45001220703125,282.8561706542969,287.6204528808594,286.45001220703125,291.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907853091135,4.786612439744431e-09,0.0009907805360853,-0.0115925390273332,0.0,0.1500000059604644,0.0,-0.0071857441216707,60.0,-3.343163013458252,-0.0,-6.692965826005094e-08,0.0,283.1659851074219,292.4524841308594,288.3878173828125,288.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277740,300.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,9.296640928369015e-05,300.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,9.78981115622446e-05,300.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,7.230720802908763e-05,299.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,9.78981115622446e-05,300.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,0.000464386481326,291.79986572265625,294.1499938964844,286.45001220703125,282.8487548828125,287.6002197265625,286.45001220703125,291.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990578206256,4.762396255131307e-09,0.0009905734332278,-0.0115290936082601,0.0,0.1500000059604644,0.0,-0.0071737389080226,60.0,-3.3408234119415283,-0.0,-6.690168419254405e-08,0.0,283.1659851074219,292.4524841308594,288.38824462890625,288.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277800,300.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,9.296640928369015e-05,300.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,9.78981115622446e-05,300.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,7.230720802908763e-05,299.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,9.78981115622446e-05,300.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,0.000464386481326,291.79986572265625,294.1499938964844,286.45001220703125,282.8487548828125,287.6002197265625,286.45001220703125,291.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990578206256,4.762396255131307e-09,0.0009905734332278,-0.0115290936082601,0.0,0.1500000059604644,0.0,-0.0071737389080226,60.0,-3.3408234119415283,-0.0,-6.690168419254405e-08,0.0,283.1659851074219,292.4524841308594,288.38824462890625,288.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277860,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,9.294646588386968e-05,300.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,9.787710587261245e-05,300.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,7.22916956874542e-05,299.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,9.787710587261245e-05,300.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,0.0004642868298105,291.79547119140625,294.1499938964844,286.45001220703125,282.84100341796875,287.5803527832031,286.45001220703125,291.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903652826324,4.737497949491853e-09,0.0009903606260195,-0.0114638619124889,0.0,0.1500000059604644,0.0,-0.0071613956242799,60.0,-3.3384625911712646,-0.0,-6.687292142260048e-08,0.0,283.1659851074219,292.4524841308594,288.388671875,288.3924255371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277920,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,9.294646588386968e-05,300.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,9.787710587261245e-05,300.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,7.22916956874542e-05,299.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,9.787710587261245e-05,300.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,0.0004642868298105,291.79547119140625,294.1499938964844,286.45001220703125,282.84100341796875,287.5803527832031,286.45001220703125,291.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903652826324,4.737497949491853e-09,0.0009903606260195,-0.0114638619124889,0.0,0.1500000059604644,0.0,-0.0071613956242799,60.0,-3.3384625911712646,-0.0,-6.687292142260048e-08,0.0,283.1659851074219,292.4524841308594,288.388671875,288.3924255371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277980,300.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,9.292599861510098e-05,300.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809265136719,0.0,0.0,9.785554721020162e-05,300.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,7.227577589219436e-05,299.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,9.785554721020162e-05,300.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0004641845880541,291.7911071777344,294.1499938964844,286.45001220703125,282.8329162597656,287.56085205078125,286.45001220703125,291.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901468874886,4.711953938141278e-09,0.0009901421144604,-0.011396937072277,0.0,0.1500000059604644,0.0,-0.0071487324312329,60.0,-3.336082935333252,-0.0,-6.684342679363908e-08,0.0,283.1659851074219,292.4524841308594,288.3890686035156,288.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278040,300.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,9.292599861510098e-05,300.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809265136719,0.0,0.0,9.785554721020162e-05,300.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,7.227577589219436e-05,299.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,9.785554721020162e-05,300.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0004641845880541,291.7911071777344,294.1499938964844,286.45001220703125,282.8329162597656,287.56085205078125,286.45001220703125,291.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901468874886,4.711953938141278e-09,0.0009901421144604,-0.011396937072277,0.0,0.1500000059604644,0.0,-0.0071487324312329,60.0,-3.336082935333252,-0.0,-6.684342679363908e-08,0.0,283.1659851074219,292.4524841308594,288.3890686035156,288.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278100,300.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,9.291552851209416e-05,300.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,9.784452413441612e-05,300.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,7.226763409562409e-05,299.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,9.784452413441612e-05,300.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752197265625,0.0,0.0,0.0004641322884708,291.7889404296875,294.1499938964844,286.45001220703125,282.8287658691406,287.55126953125,286.45001220703125,291.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900350123643,4.698886169052231e-09,0.0009900303557515,-0.011362699791789,0.0,0.1500000059604644,0.0,-0.0071422536857426,60.0,-3.3348841667175293,-0.0,-6.682833486593155e-08,0.0,283.1659851074219,292.4524841308594,288.3892822265625,288.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278160,300.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,9.2904971097596e-05,300.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755554199219,0.0,0.0,9.783340647118166e-05,300.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,7.225941953947768e-05,299.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,9.783340647118166e-05,300.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.00046407955233,291.7867736816406,294.1499938964844,286.45001220703125,282.82452392578125,287.541748046875,286.45001220703125,291.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899223223328,4.685711818552818e-09,0.0009899176657199,-0.0113281831145286,0.0,0.1500000059604644,0.0,-0.0071357227861881,60.0,-3.333682060241699,-0.0,-6.681312925138627e-08,0.0,283.1659851074219,292.4524841308594,288.3894958496094,288.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278220,300.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.288362343795598e-05,300.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,9.781093103811143e-05,300.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,7.224281580420211e-05,299.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,9.781093103811143e-05,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0004639729158952,291.782470703125,294.1499938964844,286.45001220703125,282.8158569335937,287.5228881835937,286.45001220703125,291.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896946139633,4.659073127299962e-09,0.0009896899573504,-0.0112583907321095,0.0,0.1500000059604644,0.0,-0.00712251663208,60.0,-3.331270217895508,-0.0,-6.678237696178257e-08,0.0,283.1659851074219,292.4524841308594,288.3899230957031,288.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278280,300.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.288362343795598e-05,300.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,9.781093103811143e-05,300.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,7.224281580420211e-05,299.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,9.781093103811143e-05,300.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0004639729158952,291.782470703125,294.1499938964844,286.45001220703125,282.8158569335937,287.5228881835937,286.45001220703125,291.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896946139633,4.659073127299962e-09,0.0009896899573504,-0.0112583907321095,0.0,0.1500000059604644,0.0,-0.00712251663208,60.0,-3.331270217895508,-0.0,-6.678237696178257e-08,0.0,283.1659851074219,292.4524841308594,288.3899230957031,288.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278340,300.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,9.286177373724058e-05,300.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,9.77879244601354e-05,300.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,7.222582644317299e-05,299.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,9.77879244601354e-05,300.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0004638638056349,291.7781677246094,294.1499938964844,286.45001220703125,282.806884765625,287.50439453125,286.45001220703125,291.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894614340737,4.631811822974896e-09,0.0009894568938761,-0.0111869676038622,0.0,0.1500000059604644,0.0,-0.0071090026758611,60.0,-3.3288414478302,-0.0,-6.67509212348705e-08,0.0,283.1659851074219,292.4524841308594,288.3903503417969,288.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278400,300.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,9.286177373724058e-05,300.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,9.77879244601354e-05,300.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,7.222582644317299e-05,299.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,9.77879244601354e-05,300.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0004638638056349,291.7781677246094,294.1499938964844,286.45001220703125,282.806884765625,287.50439453125,286.45001220703125,291.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894614340737,4.631811822974896e-09,0.0009894568938761,-0.0111869676038622,0.0,0.1500000059604644,0.0,-0.0071090026758611,60.0,-3.3288414478302,-0.0,-6.67509212348705e-08,0.0,283.1659851074219,292.4524841308594,288.3903503417969,288.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278460,300.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,9.283955296268688e-05,300.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,9.776451770449056e-05,300.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,7.220853876788169e-05,299.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,9.776451770449056e-05,300.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,0.0004637527745217,291.77392578125,294.1499938964844,286.45001220703125,282.79766845703125,287.4862365722656,286.45001220703125,291.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892242960631,4.604080672265809e-09,0.0009892197558656,-0.0111143114045262,0.0,0.1500000059604644,0.0,-0.0070952549576759,60.0,-3.3263983726501465,-0.0,-6.67189254954792e-08,0.0,283.1659851074219,292.4524841308594,288.3907470703125,288.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278520,300.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,9.283955296268688e-05,300.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,9.776451770449056e-05,300.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,7.220853876788169e-05,299.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,9.776451770449056e-05,300.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,0.0004637527745217,291.77392578125,294.1499938964844,286.45001220703125,282.79766845703125,287.4862365722656,286.45001220703125,291.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892242960631,4.604080672265809e-09,0.0009892197558656,-0.0111143114045262,0.0,0.1500000059604644,0.0,-0.0070952549576759,60.0,-3.3263983726501465,-0.0,-6.67189254954792e-08,0.0,283.1659851074219,292.4524841308594,288.3907470703125,288.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278580,300.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,9.28169974940829e-05,300.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,9.774076170288026e-05,300.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,7.21909964340739e-05,299.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,9.774076170288026e-05,300.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.000463640113594,291.76971435546875,294.1499938964844,286.45001220703125,282.7882080078125,287.4684143066406,286.45001220703125,291.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889835491776,4.575933854056302e-09,0.00098897900898,-0.0110405683517456,0.0,0.1500000059604644,0.0,-0.0070813014172017,60.0,-3.3239433765411377,-0.0,-6.668645369245496e-08,0.0,283.1659851074219,292.4524841308594,288.39117431640625,288.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278640,300.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,9.28169974940829e-05,300.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,9.774076170288026e-05,300.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,7.21909964340739e-05,299.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,9.774076170288026e-05,300.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.000463640113594,291.76971435546875,294.1499938964844,286.45001220703125,282.7882080078125,287.4684143066406,286.45001220703125,291.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889835491776,4.575933854056302e-09,0.00098897900898,-0.0110405683517456,0.0,0.1500000059604644,0.0,-0.0070813014172017,60.0,-3.3239433765411377,-0.0,-6.668645369245496e-08,0.0,283.1659851074219,292.4524841308594,288.39117431640625,288.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278700,300.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.280557424062864e-05,300.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,9.772874182090165e-05,300.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,7.218211248982698e-05,299.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496154785156,0.0,0.0,9.772874182090165e-05,300.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,0.0004635830700863,291.7676086425781,294.1499938964844,286.45001220703125,282.78338623046875,287.45965576171875,286.45001220703125,291.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988861778751,4.561688804471942e-09,0.0009888571221381,-0.0110032455995678,0.0,0.1500000059604644,0.0,-0.0070742391981184,60.0,-3.3227107524871826,-0.0,-6.66700259444042e-08,0.0,283.1659851074219,292.4524841308594,288.3913879394531,288.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278760,300.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,9.279410733142868e-05,300.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,9.771666373126207e-05,300.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519348144531,0.0,0.0,7.21731994417496e-05,299.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,9.771666373126207e-05,300.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,0.0004635257937479,291.7655334472656,294.1499938964844,286.45001220703125,282.7785339355469,287.4509582519531,286.45001220703125,291.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887393098324,4.547381138308992e-09,0.0009887347696349,-0.0109657598659396,0.0,0.1500000059604644,0.0,-0.0070671462453901,60.0,-3.321476459503174,-0.0,-6.665352714207985e-08,0.0,283.1659851074219,292.4524841308594,288.3916015625,288.39227294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278820,300.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,9.277105709770694e-05,300.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,9.769238386070356e-05,300.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,7.215526420623064e-05,299.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,9.769238386070356e-05,300.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0004634106298908,291.7613525390625,294.1499938964844,286.45001220703125,282.76861572265625,287.4337463378906,286.45001220703125,291.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884934406727,4.518614815651745e-09,0.0009884889004752,-0.0108903916552662,0.0,0.1500000059604644,0.0,-0.0070528858341276,60.0,-3.3190038204193115,-0.0,-6.662036611260191e-08,0.0,283.1659851074219,292.4524841308594,288.3919982910156,288.3922424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278880,300.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,9.277105709770694e-05,300.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,9.769238386070356e-05,300.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,7.215526420623064e-05,299.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,9.769238386070356e-05,300.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0004634106298908,291.7613525390625,294.1499938964844,286.45001220703125,282.76861572265625,287.4337463378906,286.45001220703125,291.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884934406727,4.518614815651745e-09,0.0009884889004752,-0.0108903916552662,0.0,0.1500000059604644,0.0,-0.0070528858341276,60.0,-3.3190038204193115,-0.0,-6.662036611260191e-08,0.0,283.1659851074219,292.4524841308594,288.3919982910156,288.3922424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278940,300.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,9.274778130929916e-05,300.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,9.7667878435459e-05,300.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,7.213716162368655e-05,299.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,9.7667878435459e-05,300.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.0004632943600881,291.7572326660156,294.1499938964844,286.45001220703125,282.7585144042969,287.4168395996094,286.45001220703125,291.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882450103759,4.489575378130439e-09,0.0009882405865937,-0.0108143081888556,0.0,0.1500000059604644,0.0,-0.0070384899154305,60.0,-3.316523790359497,-0.0,-6.658689244432027e-08,0.0,283.1659851074219,292.4524841308594,288.3924255371094,288.3922119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279000,300.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,9.274778130929916e-05,300.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,9.7667878435459e-05,300.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,7.213716162368655e-05,299.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,9.7667878435459e-05,300.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.0004632943600881,291.7572326660156,294.1499938964844,286.45001220703125,282.7585144042969,287.4168395996094,286.45001220703125,291.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882450103759,4.489575378130439e-09,0.0009882405865937,-0.0108143081888556,0.0,0.1500000059604644,0.0,-0.0070384899154305,60.0,-3.316523790359497,-0.0,-6.658689244432027e-08,0.0,283.1659851074219,292.4524841308594,288.3924255371094,288.3922119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279060,300.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,9.272436000173911e-05,300.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,9.764322021510452e-05,300.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,7.211894990177825e-05,299.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,9.764322021510452e-05,300.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0004631773917935,291.75311279296875,294.1499938964844,286.45001220703125,282.74822998046875,287.4002380371094,286.45001220703125,291.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879951830953,4.460361413549663e-09,0.0009879907593131,-0.0107377674430608,0.0,0.1500000059604644,0.0,-0.0070240069180727,60.0,-3.3140389919281006,-0.0,-6.655322692949994e-08,0.0,283.1659851074219,292.4524841308594,288.3928527832031,288.3921813964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279120,300.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,9.272436000173911e-05,300.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,9.764322021510452e-05,300.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,7.211894990177825e-05,299.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,9.764322021510452e-05,300.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0004631773917935,291.75311279296875,294.1499938964844,286.45001220703125,282.74822998046875,287.4002380371094,286.45001220703125,291.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879951830953,4.460361413549663e-09,0.0009879907593131,-0.0107377674430608,0.0,0.1500000059604644,0.0,-0.0070240069180727,60.0,-3.3140389919281006,-0.0,-6.655322692949994e-08,0.0,283.1659851074219,292.4524841308594,288.3928527832031,288.3921813964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279180,300.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,9.27008586586453e-05,300.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92877197265625,0.0,0.0,9.761846740730108e-05,300.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,7.210067269625142e-05,299.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,9.761846740730108e-05,300.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0004630599869415,291.7490234375,294.1499938964844,286.45001220703125,282.73779296875,287.3839416503906,286.45001220703125,291.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877444244921,4.4310430880045715e-09,0.0009877400007098,-0.0106609519571065,0.0,0.1500000059604644,0.0,-0.0070094726979732,60.0,-3.311551570892334,-0.0,-6.651945483326926e-08,0.0,283.1659851074219,292.4524841308594,288.39324951171875,288.3921813964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279240,300.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,9.27008586586453e-05,300.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92877197265625,0.0,0.0,9.761846740730108e-05,300.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,7.210067269625142e-05,299.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,9.761846740730108e-05,300.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0004630599869415,291.7490234375,294.1499938964844,286.45001220703125,282.73779296875,287.3839416503906,286.45001220703125,291.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877444244921,4.4310430880045715e-09,0.0009877400007098,-0.0106609519571065,0.0,0.1500000059604644,0.0,-0.0070094726979732,60.0,-3.311551570892334,-0.0,-6.651945483326926e-08,0.0,283.1659851074219,292.4524841308594,288.39324951171875,288.3921813964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279300,300.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,9.268909343518315e-05,300.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,9.760608372744171e-05,300.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,7.209151954157278e-05,299.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,9.760608372744171e-05,300.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,0.0004630012263078,291.7470092773437,294.1499938964844,286.45001220703125,282.7325134277344,287.3759460449219,286.45001220703125,291.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876189287751,4.416367715975866e-09,0.0009876145049929,-0.0106225023046135,0.0,0.1500000059604644,0.0,-0.0070021976716816,60.0,-3.310307502746582,-0.0,-6.650255102158553e-08,0.0,283.1659851074219,292.4524841308594,288.3934631347656,288.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279360,300.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,9.267733548767863e-05,300.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,9.75937000475824e-05,300.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,7.208237366285175e-05,299.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,9.75937000475824e-05,300.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,0.0004629424947779,291.7449951171875,294.1499938964844,286.45001220703125,282.7272033691406,287.3680114746094,286.45001220703125,291.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169500848242e-09,0.0009874891256913,-0.0105840601027011,0.0,0.1500000059604644,0.0,-0.0069949235767126,60.0,-3.30906343460083,-0.0,-6.648565431532917e-08,0.0,283.1659851074219,292.4524841308594,288.3936767578125,288.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279420,300.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,9.265382686862722e-05,300.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,9.756893996382132e-05,300.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,7.206408918136731e-05,299.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,9.756893996382132e-05,300.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161071777344,0.0,0.0,0.000462825060822,291.740966796875,294.1499938964844,286.45001220703125,282.7164611816406,287.3522644042969,286.45001220703125,291.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987242674455,4.372370021599181e-09,0.0009872383670881,-0.0105072269216179,0.0,0.1500000059604644,0.0,-0.0069803860969841,60.0,-3.3065764904022217,-0.0,-6.645188932452585e-08,0.0,283.1659851074219,292.4524841308594,288.3940734863281,288.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279480,300.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,9.265382686862722e-05,300.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,9.756893996382132e-05,300.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,7.206408918136731e-05,299.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,9.756893996382132e-05,300.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161071777344,0.0,0.0,0.000462825060822,291.740966796875,294.1499938964844,286.45001220703125,282.7164611816406,287.3522644042969,286.45001220703125,291.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987242674455,4.372370021599181e-09,0.0009872383670881,-0.0105072269216179,0.0,0.1500000059604644,0.0,-0.0069803860969841,60.0,-3.3065764904022217,-0.0,-6.645188932452585e-08,0.0,283.1659851074219,292.4524841308594,288.3940734863281,288.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279540,300.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,9.262913226848468e-05,300.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,9.754294296726584e-05,300.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,7.204488065326586e-05,299.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117431640625,0.0,0.0,9.754294296726584e-05,300.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0004627017187885,291.7369689941406,294.1499938964844,286.45001220703125,282.70562744140625,287.3368225097656,286.4501037597656,291.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986979342997,4.341567105825561e-09,0.0009869749192148,-0.0104265213012695,0.0,0.1500000059604644,0.0,-0.0069651156663894,60.0,-3.3038339614868164,-0.0,-6.641642613658405e-08,0.0,283.1659851074219,292.4524841308594,288.3945007324219,288.39208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279600,300.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,9.262913226848468e-05,300.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,9.754294296726584e-05,300.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,7.204488065326586e-05,299.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117431640625,0.0,0.0,9.754294296726584e-05,300.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0004627017187885,291.7369689941406,294.1499938964844,286.45001220703125,282.70562744140625,287.3368225097656,286.4501037597656,291.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986979342997,4.341567105825561e-09,0.0009869749192148,-0.0104265213012695,0.0,0.1500000059604644,0.0,-0.0069651156663894,60.0,-3.3038339614868164,-0.0,-6.641642613658405e-08,0.0,283.1659851074219,292.4524841308594,288.3945007324219,288.39208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279660,300.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,9.26019565667957e-05,300.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,9.751431935001165e-05,300.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,7.202374399639666e-05,299.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,9.751431935001165e-05,300.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,0.0004625659494195,291.73297119140625,294.1499938964844,286.4516906738281,282.6942138671875,287.32147216796875,286.4503479003906,291.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866897016763,4.307672440972965e-09,0.0009866853943094,-0.0103377159684896,0.0,0.1500000059604644,0.0,-0.0069483141414821,60.0,-3.300661563873291,-0.0,-6.637741734039082e-08,0.0,283.1659851074219,292.4524841308594,288.3949279785156,288.39208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
