time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279720,300.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,9.26019565667957e-05,300.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,9.751431935001165e-05,300.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,7.202374399639666e-05,299.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,9.751431935001165e-05,300.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,0.0004625659494195,291.73297119140625,294.1499938964844,286.4516906738281,282.6942138671875,287.32147216796875,286.4503479003906,291.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866897016763,4.307672440972965e-09,0.0009866853943094,-0.0103377159684896,0.0,0.1500000059604644,0.0,-0.0069483141414821,60.0,-3.300661563873291,-0.0,-6.637741734039082e-08,0.0,283.1659851074219,292.4524841308594,288.3949279785156,288.39208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279780,300.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,9.25645581446588e-05,300.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,9.747493459144609e-05,300.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,7.199465471785516e-05,299.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,9.747493459144609e-05,300.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0004623791319318,291.72900390625,294.1499938964844,286.4566650390625,282.6817932128906,287.3065795898437,286.451416015625,291.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862905135378,4.261035524422141e-09,0.0009862863225862,-0.0102155245840549,0.0,0.1500000059604644,0.0,-0.0069251926615834,60.0,-3.295174360275269,-0.0,-6.632377136384093e-08,0.0,283.1659851074219,292.4524841308594,288.39532470703125,288.3920593261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279840,300.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,9.25645581446588e-05,300.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,9.747493459144609e-05,300.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,7.199465471785516e-05,299.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,9.747493459144609e-05,300.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0004623791319318,291.72900390625,294.1499938964844,286.4566650390625,282.6817932128906,287.3065795898437,286.451416015625,291.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862905135378,4.261035524422141e-09,0.0009862863225862,-0.0102155245840549,0.0,0.1500000059604644,0.0,-0.0069251926615834,60.0,-3.295174360275269,-0.0,-6.632377136384093e-08,0.0,283.1659851074219,292.4524841308594,288.39532470703125,288.3920593261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279900,300.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,9.254356700694188e-05,300.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,9.745283023221418e-05,300.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,7.197832746896893e-05,299.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,9.745283023221418e-05,300.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0004622742708306,291.7270202636719,294.1499938964844,286.4602966308594,282.6752624511719,287.2992248535156,286.4522399902344,291.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860666468739,4.234866679553306e-09,0.0009860624559223,-0.0101469606161117,0.0,0.1500000059604644,0.0,-0.006912219338119,60.0,-3.291822671890259,-0.0,-6.629367277355416e-08,0.0,283.1659851074219,292.4524841308594,288.3955383300781,288.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279960,300.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,9.252068412024528e-05,300.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,9.742873953655362e-05,300.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,7.196053775260225e-05,299.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,9.742873953655362e-05,300.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0004621599800884,291.7250671386719,294.1499938964844,286.4646911621094,282.66851806640625,287.2920227050781,286.4533996582031,291.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858227567747,4.206341941426217e-09,0.0009858185658231,-0.010072223842144,0.0,0.1500000059604644,0.0,-0.006898078136146,60.0,-3.287816286087036,-0.0,-6.626087412087145e-08,0.0,283.1659851074219,292.4524841308594,288.395751953125,288.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280020,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,9.247152047464624e-05,300.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,9.737696382217108e-05,300.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,7.19222953193821e-05,299.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,9.737696382217108e-05,300.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916015625,0.0,0.0,0.0004619143728632,291.7211303710937,294.1499938964844,286.4755249023437,282.6545104980469,287.2778625488281,286.4564514160156,291.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852988878265,4.145047860504292e-09,0.0009852946968749,-0.0099116284400224,0.0,0.1500000059604644,0.0,-0.0068676937371492,60.0,-3.2784225940704346,-0.0,-6.619042380862086e-08,0.0,283.1659851074219,292.4524841308594,288.3961486816406,288.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280080,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,9.247152047464624e-05,300.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,9.737696382217108e-05,300.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,7.19222953193821e-05,299.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,9.737696382217108e-05,300.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916015625,0.0,0.0,0.0004619143728632,291.7211303710937,294.1499938964844,286.4755249023437,282.6545104980469,287.2778625488281,286.4564514160156,291.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852988878265,4.145047860504292e-09,0.0009852946968749,-0.0099116284400224,0.0,0.1500000059604644,0.0,-0.0068676937371492,60.0,-3.2784225940704346,-0.0,-6.619042380862086e-08,0.0,283.1659851074219,292.4524841308594,288.3961486816406,288.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280140,300.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,9.24184496398084e-05,300.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,9.732107719173656e-05,300.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,7.188101881183684e-05,299.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,9.732107719173656e-05,300.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0004616492951754,291.7172546386719,294.1499938964844,286.4889831542969,282.6398620605469,287.2642517089844,286.4609069824219,291.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847329929471,4.078897219983446e-09,0.0009847289184108,-0.0097383074462413,0.0,0.1500000059604644,0.0,-0.0068348990753293,60.0,-3.266955614089966,-0.0,-6.611443836845865e-08,0.0,283.1659851074219,292.4524841308594,288.3965759277344,288.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280200,300.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,9.24184496398084e-05,300.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,9.732107719173656e-05,300.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,7.188101881183684e-05,299.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,9.732107719173656e-05,300.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0004616492951754,291.7172546386719,294.1499938964844,286.4889831542969,282.6398620605469,287.2642517089844,286.4609069824219,291.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847329929471,4.078897219983446e-09,0.0009847289184108,-0.0097383074462413,0.0,0.1500000059604644,0.0,-0.0068348990753293,60.0,-3.266955614089966,-0.0,-6.611443836845865e-08,0.0,283.1659851074219,292.4524841308594,288.3965759277344,288.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280260,300.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,9.236380719812588e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,9.72635389189236e-05,300.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.18385199434124e-05,299.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.72635389189236e-05,300.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,0.0004613763594534,291.71337890625,294.1499938964844,286.5048522949219,282.6247253417969,287.2511291503906,286.466796875,291.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.010784593333483e-09,0.0009841464925557,-0.0095598455518484,0.0,0.1500000059604644,0.0,-0.0068011325784027,60.0,-3.2536604404449463,-0.0,-6.603624314038825e-08,0.0,283.1659851074219,292.4524841308594,288.3970031738281,288.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280320,300.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,9.236380719812588e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,9.72635389189236e-05,300.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.18385199434124e-05,299.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.72635389189236e-05,300.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,0.0004613763594534,291.71337890625,294.1499938964844,286.5048522949219,282.6247253417969,287.2511291503906,286.466796875,291.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.010784593333483e-09,0.0009841464925557,-0.0095598455518484,0.0,0.1500000059604644,0.0,-0.0068011325784027,60.0,-3.2536604404449463,-0.0,-6.603624314038825e-08,0.0,283.1659851074219,292.4524841308594,288.3970031738281,288.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280380,300.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,9.231028525391594e-05,300.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,9.720717935124412e-05,300.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,7.179688691394404e-05,299.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,9.720717935124412e-05,300.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,0.000461108982563,291.70953369140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2385559082031,286.47412109375,291.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065962713239e-09,0.0009835759410634,-0.0093850344419479,0.0,0.1500000059604644,0.0,-0.0067680571228265,60.0,-3.238833427429199,-0.0,-6.595968926603747e-08,0.0,283.1659851074219,292.4524841308594,288.3973999023437,288.3919372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280440,300.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,9.231028525391594e-05,300.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,9.720717935124412e-05,300.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,7.179688691394404e-05,299.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,9.720717935124412e-05,300.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,0.000461108982563,291.70953369140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2385559082031,286.47412109375,291.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065962713239e-09,0.0009835759410634,-0.0093850344419479,0.0,0.1500000059604644,0.0,-0.0067680571228265,60.0,-3.238833427429199,-0.0,-6.595968926603747e-08,0.0,283.1659851074219,292.4524841308594,288.3973999023437,288.3919372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280500,300.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.228541603079066e-05,300.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,9.718098590383306e-05,300.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795166015625,0.0,0.0,7.177754741860554e-05,299.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,9.718098590383306e-05,300.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,0.0004609847674146,291.7076416015625,294.1499938964844,286.53271484375,282.6013488769531,287.2325439453125,286.4785461425781,291.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833147050812,3.913063650884396e-09,0.0009833108633756,-0.0093038044869899,0.0,0.1500000059604644,0.0,-0.0067526879720389,60.0,-3.230760335922241,-0.0,-6.592413370754002e-08,0.0,283.1659851074219,292.4524841308594,288.3976135253906,288.3919372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280560,300.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,9.22612816793844e-05,300.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748779296875,0.0,0.0,9.715557098388672e-05,300.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,7.175877544796094e-05,299.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,9.715557098388672e-05,300.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,0.000460864190245,291.7057189941406,294.1499938964844,286.5429382324219,282.5934143066406,287.22662353515625,286.4831237792969,291.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830575436353,3.882974830560215e-09,0.0009830535855144,-0.0092249670997262,0.0,0.1500000059604644,0.0,-0.0067377719096839,60.0,-3.2225444316864014,-0.0,-6.588963685771887e-08,0.0,283.1659851074219,292.4524841308594,288.3978271484375,288.39190673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280620,300.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,9.221812797477467e-05,300.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,9.711013262858614e-05,300.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,7.172521145548671e-05,299.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,9.711013262858614e-05,300.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0004606486472766,291.7019348144531,294.1499938964844,286.56475830078125,282.5775146484375,287.2151794433594,286.4933166503906,291.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829180528214238e-09,0.0009825933957472,-0.0090840188786387,0.0,0.1500000059604644,0.0,-0.0067111025564372,60.0,-3.205389499664306,-0.0,-6.582797595910962e-08,0.0,283.1659851074219,292.4524841308594,288.3982238769531,288.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280680,300.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,9.221812797477467e-05,300.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,9.711013262858614e-05,300.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,7.172521145548671e-05,299.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,9.711013262858614e-05,300.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0004606486472766,291.7019348144531,294.1499938964844,286.56475830078125,282.5775146484375,287.2151794433594,286.4933166503906,291.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829180528214238e-09,0.0009825933957472,-0.0090840188786387,0.0,0.1500000059604644,0.0,-0.0067111025564372,60.0,-3.205389499664306,-0.0,-6.582797595910962e-08,0.0,283.1659851074219,292.4524841308594,288.3982238769531,288.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280740,300.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,9.218437480740248e-05,300.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,9.707458229968324e-05,300.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,7.169895252445713e-05,299.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,9.707458229968324e-05,300.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631591796875,0.0,0.0,0.000460480019683,291.6981506347656,294.1499938964844,286.5881042480469,282.56158447265625,287.2043151855469,286.5050048828125,291.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.787088864726229e-09,0.0009822334395721,-0.0089737325906753,0.0,0.1500000059604644,0.0,-0.0066902358084917,60.0,-3.187331438064575,-0.0,-6.577975852906094e-08,0.0,283.1659851074219,292.4524841308594,288.3986511230469,288.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280800,300.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,9.218437480740248e-05,300.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,9.707458229968324e-05,300.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,7.169895252445713e-05,299.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,9.707458229968324e-05,300.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631591796875,0.0,0.0,0.000460480019683,291.6981506347656,294.1499938964844,286.5881042480469,282.56158447265625,287.2043151855469,286.5050048828125,291.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.787088864726229e-09,0.0009822334395721,-0.0089737325906753,0.0,0.1500000059604644,0.0,-0.0066902358084917,60.0,-3.187331438064575,-0.0,-6.577975852906094e-08,0.0,283.1659851074219,292.4524841308594,288.3986511230469,288.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280860,300.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.216212492901832e-05,300.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,9.70511609921232e-05,300.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,7.168165757320821e-05,299.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.70511609921232e-05,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,0.0004603689012583,291.69439697265625,294.1499938964844,286.6127624511719,282.5457763671875,287.1940612792969,286.5182189941406,291.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.7593439472516366e-09,0.0009819960687309,-0.0089010372757911,0.0,0.1500000059604644,0.0,-0.0066764811053872,60.0,-3.168649673461914,-0.0,-6.574797595249039e-08,0.0,283.1659851074219,292.4524841308594,288.3990478515625,288.391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280920,300.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.216212492901832e-05,300.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,9.70511609921232e-05,300.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,7.168165757320821e-05,299.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.70511609921232e-05,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,0.0004603689012583,291.69439697265625,294.1499938964844,286.6127624511719,282.5457763671875,287.1940612792969,286.5182189941406,291.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.7593439472516366e-09,0.0009819960687309,-0.0089010372757911,0.0,0.1500000059604644,0.0,-0.0066764811053872,60.0,-3.168649673461914,-0.0,-6.574797595249039e-08,0.0,283.1659851074219,292.4524841308594,288.3990478515625,288.391845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280980,300.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,9.215327008860186e-05,300.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,9.70418332144618e-05,300.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,7.167476724134758e-05,299.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,9.70418332144618e-05,300.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,0.000460324663436,291.6906433105469,294.1499938964844,286.6385803222656,282.5302429199219,287.1844482421875,286.5329284667969,291.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819051483646,3.748278132320593e-09,0.0009819014230743,-0.0088720424100756,0.0,0.1500000059604644,0.0,-0.0066709951497614,60.0,-3.149556875228882,-0.0,-6.573530697551179e-08,0.0,283.1659851074219,292.4524841308594,288.39947509765625,288.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281040,300.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,9.215327008860186e-05,300.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,9.70418332144618e-05,300.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,7.167476724134758e-05,299.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,9.70418332144618e-05,300.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,0.000460324663436,291.6906433105469,294.1499938964844,286.6385803222656,282.5302429199219,287.1844482421875,286.5329284667969,291.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819051483646,3.748278132320593e-09,0.0009819014230743,-0.0088720424100756,0.0,0.1500000059604644,0.0,-0.0066709951497614,60.0,-3.149556875228882,-0.0,-6.573530697551179e-08,0.0,283.1659851074219,292.4524841308594,288.39947509765625,288.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281100,300.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,9.215428144671024e-05,300.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,9.704289550427347e-05,300.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,7.167555304476991e-05,299.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.704289550427347e-05,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,0.0004603296983987,291.6888122558594,294.1499938964844,286.6518249511719,282.5226135253906,287.1798400878906,286.54083251953125,291.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819159749895,3.749517585305284e-09,0.0009819122496992,-0.0088752899318933,0.0,0.1500000059604644,0.0,-0.0066716102883219,60.0,-3.1399147510528564,-0.0,-6.57367280609833e-08,0.0,283.1659851074219,292.4524841308594,288.3996887207031,288.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281160,300.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,9.215914906235412e-05,300.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,9.704802505439147e-05,300.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,7.167933654272929e-05,299.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84979248046875,0.0,0.0,9.704802505439147e-05,300.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0004603540292009,291.6869506835937,294.1499938964844,286.665283203125,282.5151062011719,287.1754455566406,286.54913330078125,291.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819676633924,3.755568300789491e-09,0.0009819639381021,-0.008891143836081,0.0,0.1500000059604644,0.0,-0.0066746100783348,60.0,-3.130244970321656,-0.0,-6.574365585265697e-08,0.0,283.1659851074219,292.4524841308594,288.3998718261719,288.39178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281220,300.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,9.218038758262992e-05,300.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,9.707039134809747e-05,300.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,7.16958602424711e-05,299.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,9.707039134809747e-05,300.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.0004604601417668,291.6832580566406,294.1499938964844,286.6926574707031,282.50048828125,287.16705322265625,286.5668640136719,291.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821935091167,3.7820018228273974e-09,0.0009821897838264,-0.00896040443331,0.0,0.1500000059604644,0.0,-0.0066877133212983,60.0,-3.110898733139038,-0.0,-6.577392497320035e-08,0.0,283.1659851074219,292.4524841308594,288.4002990722656,288.39178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281280,300.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,9.218038758262992e-05,300.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,9.707039134809747e-05,300.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,7.16958602424711e-05,299.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,9.707039134809747e-05,300.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.0004604601417668,291.6832580566406,294.1499938964844,286.6926574707031,282.50048828125,287.16705322265625,286.5668640136719,291.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821935091167,3.7820018228273974e-09,0.0009821897838264,-0.00896040443331,0.0,0.1500000059604644,0.0,-0.0066877133212983,60.0,-3.110898733139038,-0.0,-6.577392497320035e-08,0.0,283.1659851074219,292.4524841308594,288.4002990722656,288.39178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281340,300.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421936035156,0.0,0.0,9.221687651006504e-05,300.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,9.710880840430036e-05,300.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,7.172423647716641e-05,299.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,9.710880840430036e-05,300.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0004606423899531,291.6795654296875,294.1499938964844,286.7205505371094,282.4865417480469,287.1592712402344,286.58612060546875,291.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825819870457,3.82742548765691e-09,0.00098257814534,-0.0090794209390878,0.0,0.1500000059604644,0.0,-0.0067102313041687,60.0,-3.0916545391082764,-0.0,-6.582596512316742e-08,0.0,283.1659851074219,292.4524841308594,288.40069580078125,288.3917541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281400,300.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421936035156,0.0,0.0,9.221687651006504e-05,300.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,9.710880840430036e-05,300.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,7.172423647716641e-05,299.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,9.710880840430036e-05,300.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0004606423899531,291.6795654296875,294.1499938964844,286.7205505371094,282.4865417480469,287.1592712402344,286.58612060546875,291.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825819870457,3.82742548765691e-09,0.00098257814534,-0.0090794209390878,0.0,0.1500000059604644,0.0,-0.0067102313041687,60.0,-3.0916545391082764,-0.0,-6.582596512316742e-08,0.0,283.1659851074219,292.4524841308594,288.40069580078125,288.3917541503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281460,300.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.226777910953388e-05,300.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,9.716241038404404e-05,300.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,7.176382496254519e-05,299.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,9.716241038404404e-05,300.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,0.000460896641016,291.6759033203125,294.1499938964844,286.7486572265625,282.47344970703125,287.1521301269531,286.6068725585937,291.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831240167841,3.890812116935649e-09,0.0009831200586631,-0.009245503693819,0.0,0.1500000059604644,0.0,-0.0067416545934975,60.0,-3.0726375579833984,-0.0,-6.589861811789889e-08,0.0,283.1659851074219,292.4524841308594,288.401123046875,288.3917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281520,300.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.226777910953388e-05,300.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,9.716241038404404e-05,300.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,7.176382496254519e-05,299.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,9.716241038404404e-05,300.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,0.000460896641016,291.6759033203125,294.1499938964844,286.7486572265625,282.47344970703125,287.1521301269531,286.6068725585937,291.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831240167841,3.890812116935649e-09,0.0009831200586631,-0.009245503693819,0.0,0.1500000059604644,0.0,-0.0067416545934975,60.0,-3.0726375579833984,-0.0,-6.589861811789889e-08,0.0,283.1659851074219,292.4524841308594,288.401123046875,288.3917236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281580,300.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,9.233158925781026e-05,300.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,9.722961112856864e-05,300.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,7.181346154538915e-05,299.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,9.722961112856864e-05,300.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0004612154152709,291.6722717285156,294.1499938964844,286.77685546875,282.4613342285156,287.1455993652344,286.62908935546875,291.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970291206911725e-09,0.000983799691312,-0.0094537483528256,0.0,0.1500000059604644,0.0,-0.0067810555920004,60.0,-3.053948163986206,-0.0,-6.598977364546954e-08,0.0,283.1659851074219,292.4524841308594,288.40155029296875,288.3916931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281640,300.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,9.233158925781026e-05,300.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,9.722961112856864e-05,300.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,7.181346154538915e-05,299.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,9.722961112856864e-05,300.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0004612154152709,291.6722717285156,294.1499938964844,286.77685546875,282.4613342285156,287.1455993652344,286.62908935546875,291.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970291206911725e-09,0.000983799691312,-0.0094537483528256,0.0,0.1500000059604644,0.0,-0.0067810555920004,60.0,-3.053948163986206,-0.0,-6.598977364546954e-08,0.0,283.1659851074219,292.4524841308594,288.40155029296875,288.3916931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281700,300.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8308410644531,0.0,0.0,9.23679253901355e-05,300.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,9.726787538966164e-05,300.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.184172136476263e-05,299.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,9.726787538966164e-05,300.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0004613969358615,291.67047119140625,294.1499938964844,286.7908935546875,282.4556884765625,287.142578125,286.6407470703125,291.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841909632086,4.015546117841495e-09,0.0009841868886724,-0.0095723215490579,0.0,0.1500000059604644,0.0,-0.0068034916184842,60.0,-3.0447587966918945,-0.0,-6.604170721402626e-08,0.0,283.1659851074219,292.4524841308594,288.4017333984375,288.3916931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281760,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,9.240641520591451e-05,300.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,9.730840974953026e-05,300.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,7.1871661930345e-05,299.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,9.730840974953026e-05,300.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0004615891957655,291.66864013671875,294.1499938964844,286.80487060546875,282.45037841796875,287.13970947265625,286.6527099609375,291.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846008615568,4.0634855480448095e-09,0.0009845967870205,-0.0096979280933737,0.0,0.1500000059604644,0.0,-0.0068272571079432,60.0,-3.0356719493865967,-0.0,-6.609673874891088e-08,0.0,283.1659851074219,292.4524841308594,288.4019470214844,288.3916931152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281820,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,9.248941933037712e-05,300.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,9.739581582834944e-05,300.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,7.193621422629803e-05,299.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,9.739581582834944e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222045898437,0.0,0.0,0.0004620038089342,291.6650390625,294.1499938964844,286.8324890136719,282.4407043457031,287.13433837890625,286.6775207519531,291.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854848030954,4.166867295651855e-09,0.0009854806121438,-0.0099687976762652,0.0,0.1500000059604644,0.0,-0.0068785068579018,60.0,-3.017857551574707,-0.0,-6.621549886176581e-08,0.0,283.1659851074219,292.4524841308594,288.40234375,288.39166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281880,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,9.248941933037712e-05,300.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,9.739581582834944e-05,300.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,7.193621422629803e-05,299.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,9.739581582834944e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222045898437,0.0,0.0,0.0004620038089342,291.6650390625,294.1499938964844,286.8324890136719,282.4407043457031,287.13433837890625,286.6775207519531,291.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854848030954,4.166867295651855e-09,0.0009854806121438,-0.0099687976762652,0.0,0.1500000059604644,0.0,-0.0068785068579018,60.0,-3.017857551574707,-0.0,-6.621549886176581e-08,0.0,283.1659851074219,292.4524841308594,288.40234375,288.39166259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281940,300.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,9.257826604880393e-05,300.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,9.74893700913526e-05,300.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,7.200531399575993e-05,299.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,9.74893700913526e-05,300.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,0.0004624476132448,291.66143798828125,294.1499938964844,286.8595275878906,282.4324951171875,287.12957763671875,286.703369140625,291.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.277528997675972e-09,0.000986426952295,-0.0102587388828396,0.0,0.1500000059604644,0.0,-0.0069333673454821,60.0,-3.0005674362182617,-0.0,-6.634274285488574e-08,0.0,283.1659851074219,292.4524841308594,288.4027709960937,288.3916320800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
