time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282000,300.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,9.257826604880393e-05,300.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,9.74893700913526e-05,300.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,7.200531399575993e-05,299.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,9.74893700913526e-05,300.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,0.0004624476132448,291.66143798828125,294.1499938964844,286.8595275878906,282.4324951171875,287.12957763671875,286.703369140625,291.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.277528997675972e-09,0.000986426952295,-0.0102587388828396,0.0,0.1500000059604644,0.0,-0.0069333673454821,60.0,-3.0005674362182617,-0.0,-6.634274285488574e-08,0.0,283.1659851074219,292.4524841308594,288.4027709960937,288.3916320800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282060,300.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.267021960113198e-05,300.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,9.758620581123978e-05,300.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,7.207683665910736e-05,299.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,9.758620581123978e-05,300.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0004629069590009,291.6578674316406,294.1499938964844,286.8857421875,282.4259338378906,287.1253356933594,286.7300109863281,291.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.39206981894813e-09,0.0009874064708128,-0.0105588408187031,0.0,0.1500000059604644,0.0,-0.0069901500828564,60.0,-2.983851909637451,-0.0,-6.64745698486513e-08,0.0,283.1659851074219,292.4524841308594,288.4031677246094,288.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282120,300.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.267021960113198e-05,300.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,9.758620581123978e-05,300.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,7.207683665910736e-05,299.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,9.758620581123978e-05,300.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0004629069590009,291.6578674316406,294.1499938964844,286.8857421875,282.4259338378906,287.1253356933594,286.7300109863281,291.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874107781797,4.39206981894813e-09,0.0009874064708128,-0.0105588408187031,0.0,0.1500000059604644,0.0,-0.0069901500828564,60.0,-2.983851909637451,-0.0,-6.64745698486513e-08,0.0,283.1659851074219,292.4524841308594,288.4031677246094,288.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282180,300.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8107604980469,0.0,0.0,9.276263881474732e-05,300.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108825683594,0.0,0.0,9.76835290202871e-05,300.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,7.214872312033549e-05,299.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8093566894531,0.0,0.0,9.76835290202871e-05,300.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0004633686039596,291.654296875,294.1499938964844,286.91094970703125,282.42120361328125,287.1216125488281,286.75714111328125,291.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507183515300994e-09,0.0009883907623589,-0.0108604421839118,0.0,0.1500000059604644,0.0,-0.0070472173392772,60.0,-2.967790126800537,-0.0,-6.660718554485356e-08,0.0,283.1659851074219,292.4524841308594,288.4035949707031,288.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282240,300.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8107604980469,0.0,0.0,9.276263881474732e-05,300.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108825683594,0.0,0.0,9.76835290202871e-05,300.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,7.214872312033549e-05,299.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8093566894531,0.0,0.0,9.76835290202871e-05,300.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0004633686039596,291.654296875,294.1499938964844,286.91094970703125,282.42120361328125,287.1216125488281,286.75714111328125,291.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507183515300994e-09,0.0009883907623589,-0.0108604421839118,0.0,0.1500000059604644,0.0,-0.0070472173392772,60.0,-2.967790126800537,-0.0,-6.660718554485356e-08,0.0,283.1659851074219,292.4524841308594,288.4035949707031,288.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282300,300.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.28077643038705e-05,300.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,9.773104829946531e-05,300.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105773925781,0.0,0.0,7.21838150639087e-05,299.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8071594238281,0.0,0.0,9.773104829946531e-05,300.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0004635940131265,291.65252685546875,294.1499938964844,286.923095703125,282.4195556640625,287.1199951171875,286.77081298828125,291.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888759814202,4.5633892220564576e-09,0.0009888714412227,-0.0110077010467648,0.0,0.1500000059604644,0.0,-0.0070750806480646,60.0,-2.9601101875305176,-0.0,-6.66719870423549e-08,0.0,283.1659851074219,292.4524841308594,288.40380859375,288.3915710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282360,300.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,9.285226406063884e-05,300.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,9.777790546650068e-05,300.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,7.221842679427937e-05,299.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,9.777790546650068e-05,300.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.0004638162790797,291.6507568359375,294.1499938964844,286.9349060058594,282.4184265136719,287.11846923828125,286.7844543457031,291.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893497917801,4.6188173286054734e-09,0.0009893452515825,-0.011152921244502,0.0,0.1500000059604644,0.0,-0.0071025579236447,60.0,-2.952565193176269,-0.0,-6.673592878314595e-08,0.0,283.1659851074219,292.4524841308594,288.40399169921875,288.3915710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282420,300.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,9.29382222238928e-05,300.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,9.786841837922113e-05,300.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,7.22852855687961e-05,299.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,9.786841837922113e-05,300.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0004642456478904,291.647216796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1156616210937,286.8116760253906,291.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.725880131672966e-09,0.000990260974504,-0.0114334234967827,0.0,0.1500000059604644,0.0,-0.0071556349284946,60.0,-2.937938928604126,-0.0,-6.685950637574933e-08,0.0,283.1659851074219,292.4524841308594,288.4044189453125,288.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282480,300.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,9.29382222238928e-05,300.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,9.786841837922113e-05,300.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,7.22852855687961e-05,299.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,9.786841837922113e-05,300.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0004642456478904,291.647216796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1156616210937,286.8116760253906,291.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.725880131672966e-09,0.000990260974504,-0.0114334234967827,0.0,0.1500000059604644,0.0,-0.0071556349284946,60.0,-2.937938928604126,-0.0,-6.685950637574933e-08,0.0,283.1659851074219,292.4524841308594,288.4044189453125,288.3915405273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282540,300.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.301761747337878e-05,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,9.79520264081657e-05,300.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.234703662106767e-05,299.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,9.79520264081657e-05,300.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,0.0004646422457881,291.6436767578125,294.1499938964844,286.978271484375,282.4195556640625,287.1132507324219,286.8384094238281,291.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824769028743958e-09,0.0009911066154018,-0.0116925071924924,0.0,0.1500000059604644,0.0,-0.0072046583518385,60.0,-2.924212694168091,-0.0,-6.69737545422322e-08,0.0,283.1659851074219,292.4524841308594,288.4048156738281,288.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282600,300.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.301761747337878e-05,300.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,9.79520264081657e-05,300.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,7.234703662106767e-05,299.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,9.79520264081657e-05,300.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,0.0004646422457881,291.6436767578125,294.1499938964844,286.978271484375,282.4195556640625,287.1132507324219,286.8384094238281,291.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824769028743958e-09,0.0009911066154018,-0.0116925071924924,0.0,0.1500000059604644,0.0,-0.0072046583518385,60.0,-2.924212694168091,-0.0,-6.69737545422322e-08,0.0,283.1659851074219,292.4524841308594,288.4048156738281,288.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282660,300.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,9.308909648098052e-05,300.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.802730346564204e-05,300.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,7.240263221319765e-05,299.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,9.802730346564204e-05,300.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.000464999320684,291.6401672363281,294.1499938964844,286.9972229003906,282.4237976074219,287.1112060546875,286.8643798828125,291.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099187286105,4.913799145356279e-09,0.0009918679716065,-0.0119257597252726,0.0,0.1500000059604644,0.0,-0.0072487946599721,60.0,-2.9114365577697754,-0.0,-6.707669797378912e-08,0.0,283.1659851074219,292.4524841308594,288.4052429199219,288.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282720,300.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,9.308909648098052e-05,300.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.802730346564204e-05,300.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,7.240263221319765e-05,299.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,9.802730346564204e-05,300.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.000464999320684,291.6401672363281,294.1499938964844,286.9972229003906,282.4237976074219,287.1112060546875,286.8643798828125,291.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099187286105,4.913799145356279e-09,0.0009918679716065,-0.0119257597252726,0.0,0.1500000059604644,0.0,-0.0072487946599721,60.0,-2.9114365577697754,-0.0,-6.707669797378912e-08,0.0,283.1659851074219,292.4524841308594,288.4052429199219,288.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282780,300.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,9.315093484474346e-05,300.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,9.809241601033136e-05,300.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,7.24507262930274e-05,299.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.809241601033136e-05,300.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0004653081996366,291.6366882324219,294.1499938964844,287.0140991210937,282.43072509765625,287.1095275878906,286.8892517089844,291.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.990813096128477e-09,0.0009925265330821,-0.0121275288984179,0.0,0.1500000059604644,0.0,-0.0072869742289185,60.0,-2.899765014648437,-0.0,-6.71658071382808e-08,0.0,283.1659851074219,292.4524841308594,288.4056396484375,288.3914794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282840,300.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,9.315093484474346e-05,300.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,9.809241601033136e-05,300.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,7.24507262930274e-05,299.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.809241601033136e-05,300.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0004653081996366,291.6366882324219,294.1499938964844,287.0140991210937,282.43072509765625,287.1095275878906,286.8892517089844,291.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.990813096128477e-09,0.0009925265330821,-0.0121275288984179,0.0,0.1500000059604644,0.0,-0.0072869742289185,60.0,-2.899765014648437,-0.0,-6.71658071382808e-08,0.0,283.1659851074219,292.4524841308594,288.4056396484375,288.3914794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282900,300.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,9.31772738113068e-05,300.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,9.812015196075664e-05,300.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,7.247120811371133e-05,299.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,9.812015196075664e-05,300.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,0.0004654397489503,291.63494873046875,294.1499938964844,287.0216979980469,282.4352722167969,287.1087951660156,286.9010925292969,291.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928118670359,5.023614857435632e-09,0.000992806861177,-0.012213465757668,0.0,0.1500000059604644,0.0,-0.00730323465541,60.0,-2.894453763961792,-0.0,-6.720377854207983e-08,0.0,283.1659851074219,292.4524841308594,288.4058532714844,288.3914794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282960,300.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,9.320207027485594e-05,300.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.814626537263392e-05,300.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,7.249049667734653e-05,299.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78326416015625,0.0,0.0,9.814626537263392e-05,300.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828674316406,0.0,0.0,0.0004655636439565,291.6332092285156,294.1499938964844,287.0286560058594,282.4405212402344,287.10809326171875,286.91265869140625,291.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930758969858,5.054498597445445e-09,0.0009930708911269,-0.012294378131628,0.0,0.1500000059604644,0.0,-0.0073185446672141,60.0,-2.8893277645111084,-0.0,-6.723954015797062e-08,0.0,283.1659851074219,292.4524841308594,288.40606689453125,288.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283020,300.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,9.324227721663192e-05,300.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,9.818861144594848e-05,300.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,7.25217760191299e-05,299.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.818861144594848e-05,300.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,0.0004657644894905,291.6297302246094,294.1499938964844,287.04071044921875,282.4533386230469,287.1069030761719,286.9344177246094,291.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.1045692117668295e-09,0.0009934994159266,-0.0124255567789077,0.0,0.1500000059604644,0.0,-0.0073433690704405,60.0,-2.8801231384277344,-0.0,-6.729754176149072e-08,0.0,283.1659851074219,292.4524841308594,288.4064636230469,288.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283080,300.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,9.324227721663192e-05,300.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,9.818861144594848e-05,300.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,7.25217760191299e-05,299.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.818861144594848e-05,300.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,0.0004657644894905,291.6297302246094,294.1499938964844,287.04071044921875,282.4533386230469,287.1069030761719,286.9344177246094,291.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.1045692117668295e-09,0.0009934994159266,-0.0124255567789077,0.0,0.1500000059604644,0.0,-0.0073433690704405,60.0,-2.8801231384277344,-0.0,-6.729754176149072e-08,0.0,283.1659851074219,292.4524841308594,288.4064636230469,288.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283140,300.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.325843711849302e-05,300.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,9.820562991080806e-05,300.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,7.25343415979296e-05,299.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767639160156,0.0,0.0,9.820562991080806e-05,300.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,0.0004658452235162,291.6279296875,294.1499938964844,287.0458984375,282.46124267578125,287.1063842773437,286.9449462890625,291.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936762508004,5.1246891175082965e-09,0.0009936711285263,-0.0124782677739858,0.0,0.1500000059604644,0.0,-0.0073533416725695,60.0,-2.875919342041016,-0.0,-6.732085466865102e-08,0.0,283.1659851074219,292.4524841308594,288.4066772460937,288.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283200,300.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,9.327039879281074e-05,300.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,9.82182173174806e-05,300.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,7.254364027176052e-05,299.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,9.82182173174806e-05,300.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0004659049445763,291.62628173828125,294.1499938964844,287.04998779296875,282.4693298339844,287.1058959960937,286.9542236328125,291.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139573655554841e-09,0.000993798719719,-0.0125172631815075,0.0,0.1500000059604644,0.0,-0.0073607214726507,60.0,-2.8724260330200195,-0.0,-6.733810664627526e-08,0.0,283.1659851074219,292.4524841308594,288.4068603515625,288.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283260,300.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,9.32853072299622e-05,300.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,9.823392610996962e-05,300.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,7.255523814819753e-05,299.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,9.823392610996962e-05,300.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0004659794503822,291.6228332519531,294.1499938964844,287.0540466308594,282.4848327636719,287.10498046875,286.9718017578125,291.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939625160768,5.158128146831586e-09,0.0009939573938027,-0.0125658735632896,0.0,0.1500000059604644,0.0,-0.0073699201457202,60.0,-2.8669373989105225,-0.0,-6.735960766945936e-08,0.0,283.1659851074219,292.4524841308594,288.40728759765625,288.3913879394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283320,300.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,9.32853072299622e-05,300.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,9.823392610996962e-05,300.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,7.255523814819753e-05,299.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,9.823392610996962e-05,300.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0004659794503822,291.6228332519531,294.1499938964844,287.0540466308594,282.4848327636719,287.10498046875,286.9718017578125,291.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939625160768,5.158128146831586e-09,0.0009939573938027,-0.0125658735632896,0.0,0.1500000059604644,0.0,-0.0073699201457202,60.0,-2.8669373989105225,-0.0,-6.735960766945936e-08,0.0,283.1659851074219,292.4524841308594,288.40728759765625,288.3913879394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283380,300.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,9.328524174634369e-05,300.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,9.823385335039347e-05,300.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,7.255518721649423e-05,299.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,9.823385335039347e-05,300.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0004659791011363,291.6194152832031,294.1499938964844,287.05078125,282.4962158203125,287.1040344238281,286.98583984375,291.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939617011696,5.1580153481722846e-09,0.0009939564624801,-0.0125655774027109,0.0,0.1500000059604644,0.0,-0.007369864732027,60.0,-2.8654160499572754,-0.0,-6.735947977176694e-08,0.0,283.1659851074219,292.4524841308594,288.4076843261719,288.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283440,300.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,9.328524174634369e-05,300.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,9.823385335039347e-05,300.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,7.255518721649423e-05,299.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,9.823385335039347e-05,300.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0004659791011363,291.6194152832031,294.1499938964844,287.05078125,282.4962158203125,287.1040344238281,286.98583984375,291.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939617011696,5.1580153481722846e-09,0.0009939564624801,-0.0125655774027109,0.0,0.1500000059604644,0.0,-0.007369864732027,60.0,-2.8654160499572754,-0.0,-6.735947977176694e-08,0.0,283.1659851074219,292.4524841308594,288.4076843261719,288.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283500,300.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,9.327959560323508e-05,300.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,9.822790889302269e-05,300.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,7.255079981405288e-05,299.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,9.822790889302269e-05,300.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0004659508995246,291.61773681640625,294.1499938964844,287.04656982421875,282.5004577636719,287.103515625,286.9911193847656,291.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939012816175,5.150968096501174e-09,0.0009938961593434,-0.0125471157953143,0.0,0.1500000059604644,0.0,-0.007366370409727,60.0,-2.866407871246338,-0.0,-6.73513085303057e-08,0.0,283.1659851074219,292.4524841308594,288.40789794921875,288.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283560,300.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,9.32710390770808e-05,300.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.821889398153873e-05,300.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,7.25441423128359e-05,299.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,9.821889398153873e-05,300.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0004659081459976,291.61602783203125,294.1499938964844,287.04071044921875,282.5037536621094,287.1029663085937,286.9954528808594,291.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938098955899,5.140297076877687e-09,0.0009938047733157,-0.0125191584229469,0.0,0.1500000059604644,0.0,-0.0073610800318419,60.0,-2.8682589530944824,-0.0,-6.733894508670346e-08,0.0,283.1659851074219,292.4524841308594,288.4081115722656,288.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283620,300.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,9.3243143055588e-05,300.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,9.818952094065024e-05,300.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,7.252244540723041e-05,299.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,9.818952094065024e-05,300.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0004657688259612,291.6126403808594,294.1499938964844,287.0242919921875,282.5076904296875,287.10162353515625,287.0007019042969,291.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935128036886,5.105518230408279e-09,0.0009935076814144,-0.0124280424788594,0.0,0.1500000059604644,0.0,-0.0073438398540019,60.0,-2.8749358654022217,-0.0,-6.729864310273116e-08,0.0,283.1659851074219,292.4524841308594,288.40850830078125,288.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283680,300.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,9.3243143055588e-05,300.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,9.818952094065024e-05,300.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,7.252244540723041e-05,299.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,9.818952094065024e-05,300.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0004657688259612,291.6126403808594,294.1499938964844,287.0242919921875,282.5076904296875,287.10162353515625,287.0007019042969,291.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935128036886,5.105518230408279e-09,0.0009935076814144,-0.0124280424788594,0.0,0.1500000059604644,0.0,-0.0073438398540019,60.0,-2.8749358654022217,-0.0,-6.729864310273116e-08,0.0,283.1659851074219,292.4524841308594,288.40850830078125,288.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283740,300.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,9.320177196059376e-05,300.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.814595250645652e-05,300.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,7.249027112266049e-05,299.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,9.814595250645652e-05,300.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,0.0004655621596612,291.6092529296875,294.1499938964844,287.00201416015625,282.5083312988281,287.09991455078125,287.0013732910156,291.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930717060342,5.053947926825231e-09,0.0009930667001754,-0.0122929345816373,0.0,0.1500000059604644,0.0,-0.0073182741180062,60.0,-2.8852734565734863,-0.0,-6.72389077749358e-08,0.0,283.1659851074219,292.4524841308594,288.4089050292969,288.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283800,300.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,9.320177196059376e-05,300.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.814595250645652e-05,300.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,7.249027112266049e-05,299.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,9.814595250645652e-05,300.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,0.0004655621596612,291.6092529296875,294.1499938964844,287.00201416015625,282.5083312988281,287.09991455078125,287.0013732910156,291.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930717060342,5.053947926825231e-09,0.0009930667001754,-0.0122929345816373,0.0,0.1500000059604644,0.0,-0.0073182741180062,60.0,-2.8852734565734863,-0.0,-6.72389077749358e-08,0.0,283.1659851074219,292.4524841308594,288.4089050292969,288.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283860,300.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.314703493146226e-05,300.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,9.808831237023696e-05,300.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,7.244769221870229e-05,299.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,9.808831237023696e-05,300.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0004652887000702,291.6059265136719,294.1499938964844,286.974365234375,282.50592041015625,287.0977783203125,286.997314453125,291.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924883488565,4.985719836980706e-09,0.0009924833429977,-0.0121141849085688,0.0,0.1500000059604644,0.0,-0.0072844508104026,60.0,-2.8990423679351807,-0.0,-6.715991673900136e-08,0.0,283.1659851074219,292.4524841308594,288.4093322753906,288.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283920,300.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.314703493146226e-05,300.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,9.808831237023696e-05,300.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,7.244769221870229e-05,299.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,9.808831237023696e-05,300.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0004652887000702,291.6059265136719,294.1499938964844,286.974365234375,282.50592041015625,287.0977783203125,286.997314453125,291.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924883488565,4.985719836980706e-09,0.0009924833429977,-0.0121141849085688,0.0,0.1500000059604644,0.0,-0.0072844508104026,60.0,-2.8990423679351807,-0.0,-6.715991673900136e-08,0.0,283.1659851074219,292.4524841308594,288.4093322753906,288.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283980,300.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,9.308009612141176e-05,300.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,9.801783016882835e-05,300.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,7.23956327419728e-05,299.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,9.801783016882835e-05,300.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0004649543843697,291.6025695800781,294.1499938964844,286.9418334960937,282.5007629394531,287.0951232910156,286.9886474609375,291.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917749557644,4.902305672516149e-09,0.0009917700663208,-0.0118956472724676,0.0,0.1500000059604644,0.0,-0.0072430991567671,60.0,-2.9159083366394043,-0.0,-6.706340371920305e-08,0.0,283.1659851074219,292.4524841308594,288.40972900390625,288.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284040,300.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,9.308009612141176e-05,300.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,9.801783016882835e-05,300.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,7.23956327419728e-05,299.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,9.801783016882835e-05,300.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0004649543843697,291.6025695800781,294.1499938964844,286.9418334960937,282.5007629394531,287.0951232910156,286.9886474609375,291.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917749557644,4.902305672516149e-09,0.0009917700663208,-0.0118956472724676,0.0,0.1500000059604644,0.0,-0.0072430991567671,60.0,-2.9159083366394043,-0.0,-6.706340371920305e-08,0.0,283.1659851074219,292.4524841308594,288.40972900390625,288.3912658691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284100,300.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,9.30426613194868e-05,300.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,9.797840175451712e-05,300.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,7.236651435960084e-05,299.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,9.797840175451712e-05,300.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0004647673340514,291.6009216308594,294.1499938964844,286.92388916015625,282.4971923828125,287.09356689453125,286.98260498046875,291.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913757676258,4.8556452192372035e-09,0.0009913708781823,-0.0117734000086784,0.0,0.1500000059604644,0.0,-0.0072199665009975,60.0,-2.9254391193389893,-0.0,-6.700944510384943e-08,0.0,283.1659851074219,292.4524841308594,288.4099426269531,288.3912353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284160,300.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,9.300307283410802e-05,300.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,9.793671779334544e-05,300.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,7.233572250697762e-05,299.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,9.793671779334544e-05,300.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0004645696026273,291.5992736816406,294.1499938964844,286.9048767089844,282.4930725097656,287.09185791015625,286.9754943847656,291.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909538784995,4.806316233896268e-09,0.0009909491054713,-0.0116441613063216,0.0,0.1500000059604644,0.0,-0.0071955122984945,60.0,-2.9356346130371094,-0.0,-6.695243115473204e-08,0.0,283.1659851074219,292.4524841308594,288.4101257324219,288.3912353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284220,300.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,9.29199522943236e-05,300.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,9.784918802324682e-05,300.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,7.22710756235756e-05,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,9.784918802324682e-05,300.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.000464154407382,291.595947265625,294.1499938964844,286.8639831542969,282.483154296875,287.0880126953125,286.9586181640625,291.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900683071464,4.702733757966371e-09,0.0009900635341182,-0.0113727794960141,0.0,0.1500000059604644,0.0,-0.0071441628970205,60.0,-2.9577322006225586,-0.0,-6.683277575803005e-08,0.0,283.1659851074219,292.4524841308594,288.4105529785156,288.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
