time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284280,300.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,9.29199522943236e-05,300.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,9.784918802324682e-05,300.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,7.22710756235756e-05,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,9.784918802324682e-05,300.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.000464154407382,291.595947265625,294.1499938964844,286.8639831542969,282.483154296875,287.0880126953125,286.9586181640625,291.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900683071464,4.702733757966371e-09,0.0009900635341182,-0.0113727794960141,0.0,0.1500000059604644,0.0,-0.0071441628970205,60.0,-2.9577322006225586,-0.0,-6.683277575803005e-08,0.0,283.1659851074219,292.4524841308594,288.4105529785156,288.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284340,300.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,9.286838758271188e-05,300.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,9.779488755157216e-05,300.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,7.223097054520622e-05,299.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,9.779488755157216e-05,300.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,0.0004638968384824,291.593994140625,294.1499938964844,286.8377685546875,282.47625732421875,287.0853271484375,286.9465026855469,291.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989518710412,4.638475381568696e-09,0.0009895140537992,-0.0112044243142008,0.0,0.1500000059604644,0.0,-0.0071123070083558,60.0,-2.972241163253784,-0.0,-6.67586093072714e-08,0.0,283.1659851074219,292.4524841308594,288.4107971191406,288.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284400,300.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344055175781,0.0,0.0,9.28348963498138e-05,300.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,9.77596137090586e-05,300.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,7.220492261694744e-05,299.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,9.77596137090586e-05,300.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,0.0004637295205611,291.5926818847656,294.1499938964844,286.81964111328125,282.4712829589844,287.0834350585937,286.9377746582031,291.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098916166462,4.596738101270148e-09,0.0009891571244224,-0.0110950740054249,0.0,0.1500000059604644,0.0,-0.0070916158147156,60.0,-2.982337951660156,-0.0,-6.671045582606895e-08,0.0,283.1659851074219,292.4524841308594,288.41094970703125,288.39117431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284460,300.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.27540531847626e-05,300.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,9.767448500497268e-05,300.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,7.214203651528805e-05,299.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,9.767448500497268e-05,300.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0004633256758097,291.58941650390625,294.1499938964844,286.7723388671875,282.4577331542969,287.0781555175781,286.91357421875,291.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.495990690855933e-09,0.0009882955346256,-0.0108311157673597,0.0,0.1500000059604644,0.0,-0.0070416703820228,60.0,-3.0090582370758057,-0.0,-6.659428919419953e-08,0.0,283.1659851074219,292.4524841308594,288.4113464355469,288.39117431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284520,300.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.27540531847626e-05,300.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,9.767448500497268e-05,300.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,7.214203651528805e-05,299.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,9.767448500497268e-05,300.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0004633256758097,291.58941650390625,294.1499938964844,286.7723388671875,282.4577331542969,287.0781555175781,286.91357421875,291.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.495990690855933e-09,0.0009882955346256,-0.0108311157673597,0.0,0.1500000059604644,0.0,-0.0070416703820228,60.0,-3.0090582370758057,-0.0,-6.659428919419953e-08,0.0,283.1659851074219,292.4524841308594,288.4113464355469,288.39117431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284580,300.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,9.2685004347004e-05,300.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265014648437,0.0,0.0,9.760177636053412e-05,300.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,7.208833994809538e-05,299.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,9.760177636053412e-05,300.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0004629807954188,291.5861511230469,294.1499938964844,286.7225646972656,282.4427795410156,287.0721435546875,286.88604736328125,291.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875640971586,4.409944409644595e-09,0.0009875596733763,-0.0106056733056902,0.0,0.1500000059604644,0.0,-0.006999013479799,60.0,-3.037912607192993,-0.0,-6.649515427170627e-08,0.0,283.1659851074219,292.4524841308594,288.4117736816406,288.3911437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284640,300.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,9.2685004347004e-05,300.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265014648437,0.0,0.0,9.760177636053412e-05,300.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,7.208833994809538e-05,299.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,9.760177636053412e-05,300.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0004629807954188,291.5861511230469,294.1499938964844,286.7225646972656,282.4427795410156,287.0721435546875,286.88604736328125,291.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875640971586,4.409944409644595e-09,0.0009875596733763,-0.0106056733056902,0.0,0.1500000059604644,0.0,-0.006999013479799,60.0,-3.037912607192993,-0.0,-6.649515427170627e-08,0.0,283.1659851074219,292.4524841308594,288.4117736816406,288.3911437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284700,300.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,9.265715925721452e-05,300.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,9.757244697539136e-05,300.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,7.206667942227796e-05,299.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,9.757244697539136e-05,300.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0004628416791092,291.58453369140625,294.1499938964844,286.6968688964844,282.4348449707031,287.0687866210937,286.8710021972656,291.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872674709185,4.375237949716393e-09,0.0009872631635516,-0.0105147399008274,0.0,0.1500000059604644,0.0,-0.0069818086922168,60.0,-3.0531487464904785,-0.0,-6.645518624281976e-08,0.0,283.1659851074219,292.4524841308594,288.4119567871094,288.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284760,300.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,9.263456013286486e-05,300.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.754865459399298e-05,300.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,7.204910070868209e-05,299.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,9.754865459399298e-05,300.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0004627288144547,291.5829162597656,294.1499938964844,286.6707458496094,282.4266662597656,287.0652770996094,286.855224609375,291.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870266076177,4.347072479760072e-09,0.0009870223002508,-0.0104409456253051,0.0,0.1500000059604644,0.0,-0.0069678458385169,60.0,-3.0688230991363525,-0.0,-6.642276417778703e-08,0.0,283.1659851074219,292.4524841308594,288.41217041015625,288.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284820,300.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.260961087420584e-05,300.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,9.752238111104816e-05,300.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,7.202969572972506e-05,299.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,9.752238111104816e-05,300.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0004626041918527,291.5797119140625,294.1499938964844,286.617431640625,282.40972900390625,287.0576171875,286.8214416503906,291.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867603657767,4.315970691948223e-09,0.0009867560584098,-0.010359457693994,0.0,0.1500000059604644,0.0,-0.0069524263963103,60.0,-3.1015799045562744,-0.0,-6.638696703475945e-08,0.0,283.1659851074219,292.4524841308594,288.4125671386719,288.3910827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284880,300.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.260961087420584e-05,300.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,9.752238111104816e-05,300.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,7.202969572972506e-05,299.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,9.752238111104816e-05,300.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0004626041918527,291.5797119140625,294.1499938964844,286.617431640625,282.40972900390625,287.0576171875,286.8214416503906,291.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867603657767,4.315970691948223e-09,0.0009867560584098,-0.010359457693994,0.0,0.1500000059604644,0.0,-0.0069524263963103,60.0,-3.1015799045562744,-0.0,-6.638696703475945e-08,0.0,283.1659851074219,292.4524841308594,288.4125671386719,288.3910827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284940,300.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,9.261273226002233e-05,300.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,9.752566256793216e-05,300.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,7.20321258995682e-05,299.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,9.752566256793216e-05,300.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.000462619762402,291.5765075683594,294.1499938964844,286.5630798339844,282.3922424316406,287.0491943359375,286.78497314453125,291.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867931948974,4.31983071536024e-09,0.0009867888875305,-0.0103695718571543,0.0,0.1500000059604644,0.0,-0.0069543393328785,60.0,-3.135985374450684,-0.0,-6.639140792685795e-08,0.0,283.1659851074219,292.4524841308594,288.4129943847656,288.3910827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285000,300.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,9.261273226002233e-05,300.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,9.752566256793216e-05,300.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,7.20321258995682e-05,299.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,9.752566256793216e-05,300.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.000462619762402,291.5765075683594,294.1499938964844,286.5630798339844,282.3922424316406,287.0491943359375,286.78497314453125,291.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867931948974,4.31983071536024e-09,0.0009867888875305,-0.0103695718571543,0.0,0.1500000059604644,0.0,-0.0069543393328785,60.0,-3.135985374450684,-0.0,-6.639140792685795e-08,0.0,283.1659851074219,292.4524841308594,288.4129943847656,288.3910827636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285060,300.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,9.264879918191582e-05,300.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,9.75636430666782e-05,300.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,7.206017471617088e-05,299.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,9.75636430666782e-05,300.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0004627999442163,291.57330322265625,294.1499938964844,286.5081481933594,282.3744812011719,287.0399475097656,286.7452087402344,291.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871772490441,4.3647481184905246e-09,0.0009871729416772,-0.010487257502973,0.0,0.1500000059604644,0.0,-0.006976606324315,60.0,-3.1720824241638184,-0.0,-6.64431141217392e-08,0.0,283.1659851074219,292.4524841308594,288.41339111328125,288.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285120,300.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,9.264879918191582e-05,300.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,9.75636430666782e-05,300.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,7.206017471617088e-05,299.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,9.75636430666782e-05,300.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0004627999442163,291.57330322265625,294.1499938964844,286.5081481933594,282.3744812011719,287.0399475097656,286.7452087402344,291.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871772490441,4.3647481184905246e-09,0.0009871729416772,-0.010487257502973,0.0,0.1500000059604644,0.0,-0.006976606324315,60.0,-3.1720824241638184,-0.0,-6.64431141217392e-08,0.0,283.1659851074219,292.4524841308594,288.41339111328125,288.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285180,300.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.271690214518458e-05,300.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.76353621808812e-05,300.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,7.211314368760213e-05,299.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,9.76353621808812e-05,300.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0004631401097867,291.57012939453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0299072265625,286.70245361328125,291.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879026329144,4.449575818910034e-09,0.0009878982091322,-0.0107095083221793,0.0,0.1500000059604644,0.0,-0.0070186583325266,60.0,-3.2095096111297607,-0.0,-6.654080664247887e-08,0.0,283.1659851074219,292.4524841308594,288.4137878417969,288.3910217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285240,300.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.271690214518458e-05,300.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.76353621808812e-05,300.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,7.211314368760213e-05,299.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,9.76353621808812e-05,300.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0004631401097867,291.57012939453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0299072265625,286.70245361328125,291.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879026329144,4.449575818910034e-09,0.0009878982091322,-0.0107095083221793,0.0,0.1500000059604644,0.0,-0.0070186583325266,60.0,-3.2095096111297607,-0.0,-6.654080664247887e-08,0.0,283.1659851074219,292.4524841308594,288.4137878417969,288.3910217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285300,300.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,9.276285709347576e-05,300.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,9.768375457497314e-05,300.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,7.214889046736062e-05,299.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,9.768375457497314e-05,300.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0004633696808014,291.56854248046875,294.1499938964844,286.42578125,282.3479919433594,287.0245666503906,286.6798095703125,291.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883923921734,4.506818918059707e-09,0.0009883878519758,-0.0108594866469502,0.0,0.1500000059604644,0.0,-0.007047037128359,60.0,-3.228667497634888,-0.0,-6.660676632463948e-08,0.0,283.1659851074219,292.4524841308594,288.4140014648437,288.3910217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285360,300.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.2814072559122e-05,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,9.773768397280946e-05,300.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,7.218871905934066e-05,299.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,9.773768397280946e-05,300.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004636255034711,291.56695556640625,294.1499938964844,286.3985595703125,282.33935546875,287.0190734863281,286.6566467285156,291.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889377979561,4.570617218035977e-09,0.0009889331413432,-0.011026638559997,0.0,0.1500000059604644,0.0,-0.0070786639116704,60.0,-3.247965097427368,-0.0,-6.668032881407271e-08,0.0,283.1659851074219,292.4524841308594,288.4142150878906,288.3909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285420,300.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.293761831941084e-05,300.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,9.786778537090868e-05,300.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,7.228481263155118e-05,299.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,9.786778537090868e-05,300.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0004642426501959,291.56378173828125,294.1499938964844,286.3448181152344,282.32257080078125,287.007568359375,286.6082763671875,291.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902538731694,4.724521218690825e-09,0.0009902491001412,-0.01142986305058,0.0,0.1500000059604644,0.0,-0.0071549601852893,60.0,-3.2869873046875,-0.0,-6.68579360763033e-08,0.0,283.1659851074219,292.4524841308594,288.41461181640625,288.3909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285480,300.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.293761831941084e-05,300.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,9.786778537090868e-05,300.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,7.228481263155118e-05,299.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,9.786778537090868e-05,300.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0004642426501959,291.56378173828125,294.1499938964844,286.3448181152344,282.32257080078125,287.007568359375,286.6082763671875,291.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902538731694,4.724521218690825e-09,0.0009902491001412,-0.01142986305058,0.0,0.1500000059604644,0.0,-0.0071549601852893,60.0,-3.2869873046875,-0.0,-6.68579360763033e-08,0.0,283.1659851074219,292.4524841308594,288.41461181640625,288.3909912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285540,300.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,9.3033020675648e-05,300.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,9.796825179364532e-05,300.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,7.235901284730062e-05,299.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951904296875,0.0,0.0,9.796825179364532e-05,300.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0004647191963158,291.5616455078125,294.1499938964844,286.3090515136719,282.3116760253906,286.9992980957031,286.57391357421875,291.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912700625136,4.843367484852479e-09,0.0009912652894854,-0.0117412339895963,0.0,0.1500000059604644,0.0,-0.0072138765826821,60.0,-3.313681602478028,-0.0,-6.69952555654163e-08,0.0,283.1659851074219,292.4524841308594,288.4148864746094,288.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285600,300.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,9.30809328565374e-05,300.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,9.801870328374208e-05,300.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,7.239628030220047e-05,299.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,9.801870328374208e-05,300.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,0.0004649585462175,291.5606384277344,294.1499938964844,286.29248046875,282.30670166015625,286.9953308105469,286.55743408203125,291.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917805436998,4.903057515548426e-09,0.0009917756542563,-0.0118976179510355,0.0,0.1500000059604644,0.0,-0.0072434679605066,60.0,-3.3262314796447754,-0.0,-6.706427058134068e-08,0.0,283.1659851074219,292.4524841308594,288.4150085449219,288.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285660,300.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.324117854703218e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,9.818745456868784e-05,300.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,7.252091745613143e-05,299.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,9.818745456868784e-05,300.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0004657589888665,291.5574645996094,294.1499938964844,286.2419738769531,282.2920837402344,286.9823303222656,286.5043334960937,291.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934878908097,5.102684497160226e-09,0.0009934827685356,-0.0124206198379397,0.0,0.1500000059604644,0.0,-0.0073424316942691,60.0,-3.3650527000427246,-0.0,-6.729536039529195e-08,0.0,283.1659851074219,292.4524841308594,288.4154052734375,288.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285720,300.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.324117854703218e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,9.818745456868784e-05,300.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,7.252091745613143e-05,299.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,9.818745456868784e-05,300.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0004657589888665,291.5574645996094,294.1499938964844,286.2419738769531,282.2920837402344,286.9823303222656,286.5043334960937,291.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934878908097,5.102684497160226e-09,0.0009934827685356,-0.0124206198379397,0.0,0.1500000059604644,0.0,-0.0073424316942691,60.0,-3.3650527000427246,-0.0,-6.729536039529195e-08,0.0,283.1659851074219,292.4524841308594,288.4154052734375,288.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285780,300.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,9.34105773922056e-05,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68731689453125,0.0,0.0,9.836583922151476e-05,300.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.265267049660906e-05,299.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.836583922151476e-05,300.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0004666051827371,291.5543212890625,294.1499938964844,286.1937866210937,282.2790222167969,286.96875,286.44989013671875,291.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313717910127025e-09,0.0009952872060239,-0.0129734929651021,0.0,0.1500000059604644,0.0,-0.0074470494873821,60.0,-3.403280258178711,-0.0,-6.754007841891507e-08,0.0,283.1659851074219,292.4524841308594,288.41583251953125,288.3908996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285840,300.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,9.34105773922056e-05,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68731689453125,0.0,0.0,9.836583922151476e-05,300.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,7.265267049660906e-05,299.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.836583922151476e-05,300.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0004666051827371,291.5543212890625,294.1499938964844,286.1937866210937,282.2790222167969,286.96875,286.44989013671875,291.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313717910127025e-09,0.0009952872060239,-0.0129734929651021,0.0,0.1500000059604644,0.0,-0.0074470494873821,60.0,-3.403280258178711,-0.0,-6.754007841891507e-08,0.0,283.1659851074219,292.4524841308594,288.41583251953125,288.3908996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285900,300.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,9.349812171421944e-05,300.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,9.845802560448648e-05,300.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,7.272075890796259e-05,299.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6843566894531,0.0,0.0,9.845802560448648e-05,300.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0004670424677897,291.5527648925781,294.1499938964844,286.1707458496094,282.2731628417969,286.9617004394531,286.4223327636719,291.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422774673746744e-09,0.0009962199255824,-0.0132592003792524,0.0,0.1500000059604644,0.0,-0.0075011146254837,60.0,-3.4218649864196777,-0.0,-6.76667184507096e-08,0.0,283.1659851074219,292.4524841308594,288.416015625,288.3908996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285960,300.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,9.358616807730868e-05,300.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,9.8550743132364e-05,300.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,7.278924022102728e-05,299.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,9.8550743132364e-05,300.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,0.0004674822848755,291.5512084960937,294.1499938964844,286.1484375,282.267822265625,286.9545288085937,286.3947448730469,291.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971633553504,5.532463820401291e-09,0.0009971578838303,-0.0135465608909726,0.0,0.1500000059604644,0.0,-0.0075554922223091,60.0,-3.44005823135376,-0.0,-6.77942182392144e-08,0.0,283.1659851074219,292.4524841308594,288.4162292480469,288.3908996582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286020,300.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.376076923217624e-05,300.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,9.873460658127442e-05,300.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,7.29250386939384e-05,299.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,9.873460658127442e-05,300.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,0.0004683544393628,291.5480651855469,294.1499938964844,286.1063537597656,282.2587890625,286.9397888183594,286.33990478515625,291.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990235557779,5.7499760508505915e-09,0.0009990178514271,-0.0141163831576704,0.0,0.1500000059604644,0.0,-0.0076633226126432,60.0,-3.4748973846435547,-0.0,-6.804738461596571e-08,0.0,283.1659851074219,292.4524841308594,288.4166259765625,288.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286080,300.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.376076923217624e-05,300.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,9.873460658127442e-05,300.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,7.29250386939384e-05,299.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,9.873460658127442e-05,300.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,0.0004683544393628,291.5480651855469,294.1499938964844,286.1063537597656,282.2587890625,286.9397888183594,286.33990478515625,291.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990235557779,5.7499760508505915e-09,0.0009990178514271,-0.0141163831576704,0.0,0.1500000059604644,0.0,-0.0076633226126432,60.0,-3.4748973846435547,-0.0,-6.804738461596571e-08,0.0,283.1659851074219,292.4524841308594,288.4166259765625,288.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286140,300.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.392894571647048e-05,300.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.891170338960364e-05,300.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,7.30558458599262e-05,299.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,9.891170338960364e-05,300.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0004691945505328,291.5449523925781,294.1499938964844,286.06805419921875,282.25225830078125,286.924560546875,286.2862548828125,291.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008155368268,5.9594897905412836e-09,0.0010008094832301,-0.0146652376279234,0.0,0.1500000059604644,0.0,-0.0077671883627772,60.0,-3.507423162460327,-0.0,-6.829169763022946e-08,0.0,283.1659851074219,292.4524841308594,288.4170227050781,288.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286200,300.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.392894571647048e-05,300.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.891170338960364e-05,300.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,7.30558458599262e-05,299.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,9.891170338960364e-05,300.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0004691945505328,291.5449523925781,294.1499938964844,286.06805419921875,282.25225830078125,286.924560546875,286.2862548828125,291.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008155368268,5.9594897905412836e-09,0.0010008094832301,-0.0146652376279234,0.0,0.1500000059604644,0.0,-0.0077671883627772,60.0,-3.507423162460327,-0.0,-6.829169763022946e-08,0.0,283.1659851074219,292.4524841308594,288.4170227050781,288.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286260,300.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,9.408248297404498e-05,300.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,9.90733824437484e-05,300.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,7.317526615224779e-05,299.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,9.90733824437484e-05,300.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,0.000469961494673,291.5418395996094,294.1499938964844,286.0340270996094,282.24853515625,286.908935546875,286.2351379394531,291.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024511720985,6.1507616777589655e-09,0.0010024450020864,-0.015166294761002,0.0,0.1500000059604644,0.0,-0.0078620100393891,60.0,-3.53660249710083,-0.0,-6.851511358263451e-08,0.0,283.1659851074219,292.4524841308594,288.4174499511719,288.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286320,300.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,9.408248297404498e-05,300.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,9.90733824437484e-05,300.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,7.317526615224779e-05,299.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,9.90733824437484e-05,300.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,0.000469961494673,291.5418395996094,294.1499938964844,286.0340270996094,282.24853515625,286.908935546875,286.2351379394531,291.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024511720985,6.1507616777589655e-09,0.0010024450020864,-0.015166294761002,0.0,0.1500000059604644,0.0,-0.0078620100393891,60.0,-3.53660249710083,-0.0,-6.851511358263451e-08,0.0,283.1659851074219,292.4524841308594,288.4174499511719,288.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286380,300.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,9.42163896979764e-05,300.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,9.92143977782689e-05,300.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,7.327941420953721e-05,299.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.92143977782689e-05,300.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0004706303880084,291.5387268066406,294.1499938964844,286.00469970703125,282.2479858398437,286.8930358886719,286.18682861328125,291.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317576684011783e-09,0.0010038715554401,-0.0156032750383019,0.0,0.1500000059604644,0.0,-0.0079447077587246,60.0,-3.5626113414764404,-0.0,-6.871026414501102e-08,0.0,283.1659851074219,292.4524841308594,288.4178466796875,288.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286440,300.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,9.42163896979764e-05,300.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,9.92143977782689e-05,300.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66943359375,0.0,0.0,7.327941420953721e-05,299.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.92143977782689e-05,300.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0004706303880084,291.5387268066406,294.1499938964844,286.00469970703125,282.2479858398437,286.8930358886719,286.18682861328125,291.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317576684011783e-09,0.0010038715554401,-0.0156032750383019,0.0,0.1500000059604644,0.0,-0.0079447077587246,60.0,-3.5626113414764404,-0.0,-6.871026414501102e-08,0.0,283.1659851074219,292.4524841308594,288.4178466796875,288.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286500,300.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,9.427283657714725e-05,300.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,9.927383507601915e-05,300.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,7.332331733778119e-05,299.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,9.927383507601915e-05,300.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0004709123459178,291.53717041015625,294.1499938964844,285.9919738769531,282.2489929199219,286.885009765625,286.1640930175781,291.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100447924342,6.387893325410232e-09,0.0010044728405773,-0.0157874710857868,0.0,0.1500000059604644,0.0,-0.0079795671626925,60.0,-3.5740208625793457,-0.0,-6.879260894265826e-08,0.0,283.1659851074219,292.4524841308594,288.4180603027344,288.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
