time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286560,300.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,9.432102524442598e-05,300.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,9.932457760442048e-05,300.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,7.336079579545185e-05,299.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,9.932457760442048e-05,300.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0004711530345957,291.5356140136719,294.1499938964844,285.9806213378906,282.2508850097656,286.8769836425781,286.1424865722656,291.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049926349893,6.447920863905665e-09,0.0010049862321466,-0.0159447118639946,0.0,0.1500000059604644,0.0,-0.0080093247815966,60.0,-3.584259271621704,-0.0,-6.88629384626438e-08,0.0,283.1659851074219,292.4524841308594,288.4182434082031,288.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286620,300.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,9.438590495847166e-05,300.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.939290612237528e-05,300.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,7.341126183746383e-05,299.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,9.939290612237528e-05,300.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0004714771639555,291.53253173828125,294.1499938964844,285.96221923828125,282.2575988769531,286.86083984375,286.1035461425781,291.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056840255856,6.528740215117068e-09,0.0010056773899123,-0.0161564145237207,0.0,0.1500000059604644,0.0,-0.0080493912100791,60.0,-3.6004085540771484,-0.0,-6.895769644188476e-08,0.0,283.1659851074219,292.4524841308594,288.41864013671875,288.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286680,300.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,9.438590495847166e-05,300.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.939290612237528e-05,300.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,7.341126183746383e-05,299.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,9.939290612237528e-05,300.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0004714771639555,291.53253173828125,294.1499938964844,285.96221923828125,282.2575988769531,286.86083984375,286.1035461425781,291.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056840255856,6.528740215117068e-09,0.0010056773899123,-0.0161564145237207,0.0,0.1500000059604644,0.0,-0.0080493912100791,60.0,-3.6004085540771484,-0.0,-6.895769644188476e-08,0.0,283.1659851074219,292.4524841308594,288.41864013671875,288.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286740,300.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,9.441412839805707e-05,300.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,9.94226211332716e-05,300.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,7.34332061256282e-05,299.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,9.94226211332716e-05,300.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0004716181138064,291.5301818847656,294.1499938964844,285.95233154296875,282.26544189453125,286.8486022949219,286.07696533203125,291.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059846099466,6.563882770649343e-09,0.0010059780906885,-0.016248470172286,0.0,0.1500000059604644,0.0,-0.0080668134614825,60.0,-3.609815835952759,-0.0,-6.899891502598622e-08,0.0,283.1659851074219,292.4524841308594,288.4189453125,288.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286800,300.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,9.44159328355454e-05,300.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,9.942452743416652e-05,300.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,7.343461766140535e-05,299.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.942452743416652e-05,300.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0004716271650977,291.5294494628906,294.1499938964844,285.95001220703125,282.2684326171875,286.8447265625,286.0693664550781,291.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100600393489,6.566133414764863e-09,0.0010059972992166,-0.0162543654441833,0.0,0.1500000059604644,0.0,-0.0080679301172494,60.0,-3.611931800842285,-0.0,-6.900155824496323e-08,0.0,283.1659851074219,292.4524841308594,288.4190673828125,288.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286860,300.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,9.440951544092968e-05,300.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,9.941776806954294e-05,300.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,7.342962635448202e-05,299.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,9.941776806954294e-05,300.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0004715950926765,291.5263671875,294.1499938964844,285.9423217773437,282.28277587890625,286.8287658691406,286.0410461425781,291.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059354826807,6.558116716348651e-09,0.0010059289634227,-0.0162333659827709,0.0,0.1500000059604644,0.0,-0.0080639561638236,60.0,-3.617990493774414,-0.0,-6.899215065914177e-08,0.0,283.1659851074219,292.4524841308594,288.4194641113281,288.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286920,300.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,9.440951544092968e-05,300.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,9.941776806954294e-05,300.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,7.342962635448202e-05,299.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,9.941776806954294e-05,300.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0004715950926765,291.5263671875,294.1499938964844,285.9423217773437,282.28277587890625,286.8287658691406,286.0410461425781,291.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059354826807,6.558116716348651e-09,0.0010059289634227,-0.0162333659827709,0.0,0.1500000059604644,0.0,-0.0080639561638236,60.0,-3.617990493774414,-0.0,-6.899215065914177e-08,0.0,283.1659851074219,292.4524841308594,288.4194641113281,288.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286980,300.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,9.438458801014348e-05,300.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,9.939151641447096e-05,300.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.341023592744023e-05,299.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,9.939151641447096e-05,300.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.000471470557386,291.5233154296875,294.1499938964844,285.9372863769531,282.2997131347656,286.8129577636719,286.0179443359375,291.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056698229163,6.527037132997293e-09,0.0010056633036583,-0.0161519534885883,0.0,0.1500000059604644,0.0,-0.0080485492944717,60.0,-3.620638847351074,-0.0,-6.895569271136992e-08,0.0,283.1659851074219,292.4524841308594,288.4198608398437,288.39068603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287040,300.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,9.438458801014348e-05,300.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,9.939151641447096e-05,300.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.341023592744023e-05,299.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,9.939151641447096e-05,300.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.000471470557386,291.5233154296875,294.1499938964844,285.9372863769531,282.2997131347656,286.8129577636719,286.0179443359375,291.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056698229163,6.527037132997293e-09,0.0010056633036583,-0.0161519534885883,0.0,0.1500000059604644,0.0,-0.0080485492944717,60.0,-3.620638847351074,-0.0,-6.895569271136992e-08,0.0,283.1659851074219,292.4524841308594,288.4198608398437,288.39068603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287100,300.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474304199219,0.0,0.0,9.436502296011896e-05,300.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,9.937091817846522e-05,300.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,7.339502190006897e-05,299.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.937091817846522e-05,300.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,0.0004713728267233,291.52178955078125,294.1499938964844,285.9357604980469,282.3091735839844,286.8051452636719,286.0083312988281,291.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502656191287315e-09,0.0010054546874016,-0.0160880889743566,0.0,0.1500000059604644,0.0,-0.0080364616587758,60.0,-3.620836973190308,-0.0,-6.892710757711029e-08,0.0,283.1659851074219,292.4524841308594,288.4200744628906,288.39068603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287160,300.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,9.434132516616955e-05,300.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64569091796875,0.0,0.0,9.934596164384855e-05,300.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,7.337658462347463e-05,299.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,9.934596164384855e-05,300.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,0.0004712544614449,291.520263671875,294.1499938964844,285.9349060058594,282.3193054199219,286.79742431640625,285.99981689453125,291.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052085854113,6.4731215942970274e-09,0.0010052021825686,-0.0160107240080833,0.0,0.1500000059604644,0.0,-0.0080218203365802,60.0,-3.6204118728637695,-0.0,-6.88924828295967e-08,0.0,283.1659851074219,292.4524841308594,288.4202575683594,288.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287220,300.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,9.42821498028934e-05,300.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,9.928364306688307e-05,300.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,7.333056419156492e-05,299.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,9.928364306688307e-05,300.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0004709588829427,291.5172424316406,294.1499938964844,285.93524169921875,282.3414611816406,286.7821655273437,285.9856872558594,291.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045780800282,6.399376140109325e-09,0.0010045716771855,-0.0158175490796566,0.0,0.1500000059604644,0.0,-0.0079852622002363,60.0,-3.6177282333374015,-0.0,-6.88060595166462e-08,0.0,283.1659851074219,292.4524841308594,288.420654296875,288.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287280,300.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,9.42821498028934e-05,300.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,9.928364306688307e-05,300.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,7.333056419156492e-05,299.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,9.928364306688307e-05,300.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0004709588829427,291.5172424316406,294.1499938964844,285.93524169921875,282.3414611816406,286.7821655273437,285.9856872558594,291.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045780800282,6.399376140109325e-09,0.0010045716771855,-0.0158175490796566,0.0,0.1500000059604644,0.0,-0.0079852622002363,60.0,-3.6177282333374015,-0.0,-6.88060595166462e-08,0.0,283.1659851074219,292.4524841308594,288.420654296875,288.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287340,300.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,9.42082842811942e-05,300.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.920585580402984e-05,300.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,7.327310595428571e-05,299.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,9.920585580402984e-05,300.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0004705898754764,291.51422119140625,294.1499938964844,285.9383239746094,282.3661804199219,286.7672119140625,285.97528076171875,291.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037908796221,6.307324884602394e-09,0.0010037845931947,-0.0155764194205403,0.0,0.1500000059604644,0.0,-0.0079396292567253,60.0,-3.6125802993774414,-0.0,-6.869826307820405e-08,0.0,283.1659851074219,292.4524841308594,288.4210510253906,288.390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287400,300.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,9.42082842811942e-05,300.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.920585580402984e-05,300.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,7.327310595428571e-05,299.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,9.920585580402984e-05,300.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0004705898754764,291.51422119140625,294.1499938964844,285.9383239746094,282.3661804199219,286.7672119140625,285.97528076171875,291.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037908796221,6.307324884602394e-09,0.0010037845931947,-0.0155764194205403,0.0,0.1500000059604644,0.0,-0.0079396292567253,60.0,-3.6125802993774414,-0.0,-6.869826307820405e-08,0.0,283.1659851074219,292.4524841308594,288.4210510253906,288.390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287460,300.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,9.41219986998476e-05,300.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,9.911500092130154e-05,300.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,7.32059997972101e-05,299.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,9.911500092130154e-05,300.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335144042969,0.0,0.0,0.0004701588768512,291.51123046875,294.1499938964844,285.9442443847656,282.3934631347656,286.75262451171875,285.9683532714844,291.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028715478256,6.199807778273225e-09,0.0010028652613982,-0.0152947735041379,0.0,0.1500000059604644,0.0,-0.0078863287344574,60.0,-3.6050286293029785,-0.0,-6.857246148683771e-08,0.0,283.1659851074219,292.4524841308594,288.4214782714844,288.3905944824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287520,300.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,9.41219986998476e-05,300.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,9.911500092130154e-05,300.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,7.32059997972101e-05,299.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,9.911500092130154e-05,300.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335144042969,0.0,0.0,0.0004701588768512,291.51123046875,294.1499938964844,285.9442443847656,282.3934631347656,286.75262451171875,285.9683532714844,291.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028715478256,6.199807778273225e-09,0.0010028652613982,-0.0152947735041379,0.0,0.1500000059604644,0.0,-0.0078863287344574,60.0,-3.6050286293029785,-0.0,-6.857246148683771e-08,0.0,283.1659851074219,292.4524841308594,288.4214782714844,288.3905944824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287580,300.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.402290743310004e-05,300.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,9.901064913719893e-05,300.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,7.312892557820305e-05,299.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.901064913719893e-05,300.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0004696638789027,291.5082092285156,294.1499938964844,285.9530029296875,282.4232482910156,286.738525390625,285.96490478515625,291.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001815428026,6.076327441206786e-09,0.0010018093744292,-0.0149713074788451,0.0,0.1500000059604644,0.0,-0.0078251138329505,60.0,-3.594889640808105,-0.0,-6.842812894092276e-08,0.0,283.1659851074219,292.4524841308594,288.421875,288.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287640,300.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.402290743310004e-05,300.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,9.901064913719893e-05,300.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,7.312892557820305e-05,299.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.901064913719893e-05,300.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0004696638789027,291.5082092285156,294.1499938964844,285.9530029296875,282.4232482910156,286.738525390625,285.96490478515625,291.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001815428026,6.076327441206786e-09,0.0010018093744292,-0.0149713074788451,0.0,0.1500000059604644,0.0,-0.0078251138329505,60.0,-3.594889640808105,-0.0,-6.842812894092276e-08,0.0,283.1659851074219,292.4524841308594,288.421875,288.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287700,300.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,9.396928362548353e-05,300.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,9.895418043015523e-05,300.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,7.308721978915855e-05,299.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283264160156,0.0,0.0,9.895418043015523e-05,300.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,0.000469396036351,291.5067443847656,294.1499938964844,285.9584655761719,282.4390869140625,286.73162841796875,285.9643859863281,291.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009514219584844e-09,0.0010012378916144,-0.014796283096075,0.0,0.1500000059604644,0.0,-0.0077919908799231,60.0,-3.588940382003784,-0.0,-6.835009003225423e-08,0.0,283.1659851074219,292.4524841308594,288.42205810546875,288.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287760,300.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,9.391288767801598e-05,300.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,9.889479406410828e-05,300.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,7.304336031666026e-05,299.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,9.889479406410828e-05,300.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,0.0004691143403761,291.5052490234375,294.1499938964844,285.96466064453125,282.45556640625,286.724853515625,285.964599609375,291.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006430093199,5.939243319375009e-09,0.0010006370721384,-0.0146121988072991,0.0,0.1500000059604644,0.0,-0.0077571547590196,60.0,-3.582392692565918,-0.0,-6.826806497883808e-08,0.0,283.1659851074219,292.4524841308594,288.4222717285156,288.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287820,300.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,9.379236144013704e-05,300.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.876787225948648e-05,300.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,7.294961687875912e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,9.876787225948648e-05,300.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0004685122694354,291.5022888183594,294.1499938964844,285.9792785644531,282.4903869628906,286.711669921875,285.9669494628906,291.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993588319048,5.789061230387915e-09,0.0009993530111387,-0.0142187727615237,0.0,0.1500000059604644,0.0,-0.0076827034354209,60.0,-3.5676093101501465,-0.0,-6.809293040532793e-08,0.0,283.1659851074219,292.4524841308594,288.42266845703125,288.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287880,300.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,9.379236144013704e-05,300.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.876787225948648e-05,300.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,7.294961687875912e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,9.876787225948648e-05,300.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0004685122694354,291.5022888183594,294.1499938964844,285.9792785644531,282.4903869628906,286.711669921875,285.9669494628906,291.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993588319048,5.789061230387915e-09,0.0009993530111387,-0.0142187727615237,0.0,0.1500000059604644,0.0,-0.0076827034354209,60.0,-3.5676093101501465,-0.0,-6.809293040532793e-08,0.0,283.1659851074219,292.4524841308594,288.42266845703125,288.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287940,300.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,9.368376049678771e-05,300.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,9.865350875770672e-05,300.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.286514301085845e-05,299.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,9.865350875770672e-05,300.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,0.0004679697740357,291.4997863769531,294.1499938964844,285.99383544921875,282.52154541015625,286.7010192871094,285.9710998535156,291.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982015471905,5.6537396986300345e-09,0.0009981958428397,-0.0138642704114317,0.0,0.1500000059604644,0.0,-0.0076156188733875,60.0,-3.5533010959625244,-0.0,-6.793531071025427e-08,0.0,283.1659851074219,292.4524841308594,288.4230041503906,288.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288000,300.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,9.36621509026736e-05,300.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,9.863075683824718e-05,300.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,7.284833554876968e-05,299.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,9.863075683824718e-05,300.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0004678618279285,291.49932861328125,294.1499938964844,285.9968566894531,282.5276794433594,286.69903564453125,285.9720764160156,291.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979712776839,5.626812349390775e-09,0.0009979656897485,-0.0137937283143401,0.0,0.1500000059604644,0.0,-0.0076022702269256,60.0,-3.5503792762756348,-0.0,-6.790397577560725e-08,0.0,283.1659851074219,292.4524841308594,288.4230651855469,288.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288060,300.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,9.352294000564144e-05,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,9.8484153568279e-05,300.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,7.274006202351302e-05,299.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,9.8484153568279e-05,300.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0004671664501074,291.49639892578125,294.1499938964844,286.0175170898437,282.5674133300781,286.68701171875,285.9799194335937,291.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964879136532,5.453353324469391e-09,0.0009964824421331,-0.0133393080905079,0.0,0.1500000059604644,0.0,-0.0075162788853049,60.0,-3.5307295322418213,-0.0,-6.770225269292497e-08,0.0,283.1659851074219,292.4524841308594,288.4234619140625,288.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288120,300.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,9.352294000564144e-05,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,9.8484153568279e-05,300.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,7.274006202351302e-05,299.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,9.8484153568279e-05,300.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0004671664501074,291.49639892578125,294.1499938964844,286.0175170898437,282.5674133300781,286.68701171875,285.9799194335937,291.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964879136532,5.453353324469391e-09,0.0009964824421331,-0.0133393080905079,0.0,0.1500000059604644,0.0,-0.0075162788853049,60.0,-3.5307295322418213,-0.0,-6.770225269292497e-08,0.0,283.1659851074219,292.4524841308594,288.4234619140625,288.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288180,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,9.337592928204684e-05,300.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,9.832935029407965e-05,300.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,7.262572034960613e-05,299.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,9.832935029407965e-05,300.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,0.0004664321022573,291.49346923828125,294.1499938964844,286.041259765625,282.6095886230469,286.67559814453125,285.9902648925781,291.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949213126674,5.270180292171744e-09,0.0009949160739779,-0.0128594310954213,0.0,0.1500000059604644,0.0,-0.0074254721403121,60.0,-3.508726119995117,-0.0,-6.748955883040253e-08,0.0,283.1659851074219,292.4524841308594,288.4238586425781,288.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288240,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,9.337592928204684e-05,300.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,9.832935029407965e-05,300.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,7.262572034960613e-05,299.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,9.832935029407965e-05,300.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,0.0004664321022573,291.49346923828125,294.1499938964844,286.041259765625,282.6095886230469,286.67559814453125,285.9902648925781,291.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949213126674,5.270180292171744e-09,0.0009949160739779,-0.0128594310954213,0.0,0.1500000059604644,0.0,-0.0074254721403121,60.0,-3.508726119995117,-0.0,-6.748955883040253e-08,0.0,283.1659851074219,292.4524841308594,288.4238586425781,288.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288300,300.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,9.329971362603828e-05,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,9.824908920563756e-05,300.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,7.256644312292337e-05,299.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,9.824908920563756e-05,300.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0004660513950511,291.49200439453125,294.1499938964844,286.0542907714844,282.631591796875,286.6701965332031,285.9964904785156,291.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994109082967,5.175215367358987e-09,0.0009941039606928,-0.0126106385141611,0.0,0.1500000059604644,0.0,-0.007378393318504,60.0,-3.4967644214630127,-0.0,-6.737941760093237e-08,0.0,283.1659851074219,292.4524841308594,288.424072265625,288.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288360,300.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.32221009861678e-05,300.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,9.816735837375744e-05,300.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,7.250608177855611e-05,299.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,9.816735837375744e-05,300.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0004656637029256,291.49053955078125,294.1499938964844,286.068115234375,282.6541748046875,286.6649475097656,286.0032958984375,291.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932820685207,5.078512721468087e-09,0.0009932770626619,-0.012357291765511,0.0,0.1500000059604644,0.0,-0.0073304534889757,60.0,-3.4842607975006104,-0.0,-6.726735790607563e-08,0.0,283.1659851074219,292.4524841308594,288.4242858886719,288.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288420,300.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,9.306333231506868e-05,300.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.800017141969876e-05,300.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,7.238259422592819e-05,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,9.800017141969876e-05,300.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,0.0004648706235457,291.4876708984375,294.1499938964844,286.0981750488281,282.7012023925781,286.65496826171875,286.01837158203125,291.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915904374793,4.880692738851167e-09,0.0009915855480358,-0.0118390228599309,0.0,0.1500000059604644,0.0,-0.0072323861531913,60.0,-3.4576635360717773,-0.0,-6.703840682575901e-08,0.0,283.1659851074219,292.4524841308594,288.4246826171875,288.3904113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288480,300.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,9.306333231506868e-05,300.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.800017141969876e-05,300.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,7.238259422592819e-05,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,9.800017141969876e-05,300.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,0.0004648706235457,291.4876708984375,294.1499938964844,286.0981750488281,282.7012023925781,286.65496826171875,286.01837158203125,291.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915904374793,4.880692738851167e-09,0.0009915855480358,-0.0118390228599309,0.0,0.1500000059604644,0.0,-0.0072323861531913,60.0,-3.4576635360717773,-0.0,-6.703840682575901e-08,0.0,283.1659851074219,292.4524841308594,288.4246826171875,288.3904113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288540,300.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,9.290111484006049e-05,300.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.782934648683296e-05,300.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,7.225642184494063e-05,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,9.782934648683296e-05,300.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0004640603146981,291.4847717285156,294.1499938964844,286.1314392089844,282.7505798339844,286.64581298828125,286.03582763671875,291.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898619027808,4.678571308147639e-09,0.0009898571297526,-0.0113094756379723,0.0,0.1500000059604644,0.0,-0.0071321856230497,60.0,-3.428661108016968,-0.0,-6.680488695565145e-08,0.0,283.1659851074219,292.4524841308594,288.4250793457031,288.3904113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288600,300.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,9.290111484006049e-05,300.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.782934648683296e-05,300.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,7.225642184494063e-05,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,9.782934648683296e-05,300.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0004640603146981,291.4847717285156,294.1499938964844,286.1314392089844,282.7505798339844,286.64581298828125,286.03582763671875,291.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898619027808,4.678571308147639e-09,0.0009898571297526,-0.0113094756379723,0.0,0.1500000059604644,0.0,-0.0071321856230497,60.0,-3.428661108016968,-0.0,-6.680488695565145e-08,0.0,283.1659851074219,292.4524841308594,288.4250793457031,288.3904113769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288660,300.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,9.273739124182612e-05,300.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,9.765694267116488e-05,300.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,7.212908531073481e-05,299.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,9.765694267116488e-05,300.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0004632424679584,291.4819030761719,294.1499938964844,286.1679992675781,282.80230712890625,286.6374816894531,286.0553894042969,291.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881171863526,4.474576265067753e-09,0.0009881127625703,-0.0107750091701745,0.0,0.1500000059604644,0.0,-0.0070310560986399,60.0,-3.397470712661743,-0.0,-6.656960493955921e-08,0.0,283.1659851074219,292.4524841308594,288.42547607421875,288.390380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288720,300.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,9.273739124182612e-05,300.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,9.765694267116488e-05,300.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,7.212908531073481e-05,299.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,9.765694267116488e-05,300.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0004632424679584,291.4819030761719,294.1499938964844,286.1679992675781,282.80230712890625,286.6374816894531,286.0553894042969,291.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881171863526,4.474576265067753e-09,0.0009881127625703,-0.0107750091701745,0.0,0.1500000059604644,0.0,-0.0070310560986399,60.0,-3.397470712661743,-0.0,-6.656960493955921e-08,0.0,283.1659851074219,292.4524841308594,288.42547607421875,288.390380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288780,300.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,9.257413330487908e-05,300.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.748501906869932e-05,300.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,7.200209802249447e-05,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,9.748501906869932e-05,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0004624269495252,291.47906494140625,294.1499938964844,286.2078857421875,282.8563842773437,286.6299133300781,286.07684326171875,291.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863775921985,4.271157649782253e-09,0.0009863732848316,-0.0102420449256896,0.0,0.1500000059604644,0.0,-0.0069302124902606,60.0,-3.364233493804932,-0.0,-6.633541005385268e-08,0.0,283.1659851074219,292.4524841308594,288.4258728027344,288.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
