time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,300.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,9.257413330487908e-05,300.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.748501906869932e-05,300.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,7.200209802249447e-05,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,9.748501906869932e-05,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0004624269495252,291.47906494140625,294.1499938964844,286.2078857421875,282.8563842773437,286.6299133300781,286.07684326171875,291.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863775921985,4.271157649782253e-09,0.0009863732848316,-0.0102420449256896,0.0,0.1500000059604644,0.0,-0.0069302124902606,60.0,-3.364233493804932,-0.0,-6.633541005385268e-08,0.0,283.1659851074219,292.4524841308594,288.4258728027344,288.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288900,300.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,9.249344293493778e-05,300.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,9.74000504356809e-05,300.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,7.193934288807213e-05,299.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,9.74000504356809e-05,300.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.000462023919681,291.4776306152344,294.1499938964844,286.2290954589844,282.8843078613281,286.6265563964844,286.0884094238281,291.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855178650468,4.1706265108132365e-09,0.0009855136740952,-0.0099786464124917,0.0,0.1500000059604644,0.0,-0.0068803755566477,60.0,-3.346686363220215,-0.0,-6.621981896159923e-08,0.0,283.1659851074219,292.4524841308594,288.42608642578125,288.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288960,300.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,9.241371299140157e-05,300.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923156738281,0.0,0.0,9.731609316077083e-05,300.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,7.187733717728406e-05,299.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.731609316077083e-05,300.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0004616256628651,291.4761962890625,294.1499938964844,286.2511291503906,282.9128112792969,286.6233825683594,286.10040283203125,291.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846683824434,4.071287751372665e-09,0.0009846643079072,-0.009718369692564,0.0,0.1500000059604644,0.0,-0.0068311286158859,60.0,-3.328654289245605,-0.0,-6.61056986928088e-08,0.0,283.1659851074219,292.4524841308594,288.42626953125,288.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289020,300.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,9.225770190823825e-05,300.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,9.715180203784256e-05,300.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,7.175598875619471e-05,299.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,9.715180203784256e-05,300.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,0.0004608463204931,291.473388671875,294.1499938964844,286.2978210449219,282.97149658203125,286.6176452636719,286.1255187988281,291.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830057388171,3.876896581544997e-09,0.0009830017806962,-0.0092090424150228,0.0,0.1500000059604644,0.0,-0.0067347595468163,60.0,-3.291351556777954,-0.0,-6.588266643348106e-08,0.0,283.1659851074219,292.4524841308594,288.4266662597656,288.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289080,300.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,9.225770190823825e-05,300.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,9.715180203784256e-05,300.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,7.175598875619471e-05,299.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,9.715180203784256e-05,300.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,0.0004608463204931,291.473388671875,294.1499938964844,286.2978210449219,282.97149658203125,286.6176452636719,286.1255187988281,291.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830057388171,3.876896581544997e-09,0.0009830017806962,-0.0092090424150228,0.0,0.1500000059604644,0.0,-0.0067347595468163,60.0,-3.291351556777954,-0.0,-6.588266643348106e-08,0.0,283.1659851074219,292.4524841308594,288.4266662597656,288.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289140,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,9.212032455252483e-05,300.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,9.700713417259976e-05,300.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,7.164914131863043e-05,299.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,9.700713417259976e-05,300.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0004601600812748,291.4707946777344,294.1499938964844,286.34381103515625,283.02752685546875,286.6132507324219,286.1501770019531,291.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815418161451,3.705730611258673e-09,0.0009815382072702,-0.0087605603039264,0.0,0.1500000059604644,0.0,-0.0066499053500592,60.0,-3.255134105682373,-0.0,-6.568659216554806e-08,0.0,283.1659851074219,292.4524841308594,288.4270324707031,288.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289200,300.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,9.210885036736728e-05,300.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,9.699505608296022e-05,300.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,7.164021371863782e-05,299.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,9.699505608296022e-05,300.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.0004601027758326,291.4705505371094,294.1499938964844,286.3479309082031,283.0325012207031,286.6128845214844,286.1523742675781,291.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814195800572,3.6914356016382044e-09,0.0009814158547669,-0.0087231053039431,0.0,0.1500000059604644,0.0,-0.0066428184509277,60.0,-3.2518913745880127,-0.0,-6.567022836634352e-08,0.0,283.1659851074219,292.4524841308594,288.42706298828125,288.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289260,300.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,9.196798782795668e-05,300.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,9.684671385912225e-05,300.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,7.153065234888345e-05,299.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,9.684671385912225e-05,300.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0004593991325236,291.4677429199219,294.1499938964844,286.4015808105469,283.0957336425781,286.609130859375,286.1808776855469,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799185208976,3.515920665719818e-09,0.0009799149120226,-0.0082632228732109,0.0,0.1500000059604644,0.0,-0.0065558077767491,60.0,-3.210499286651612,-0.0,-6.546950714891865e-08,0.0,283.1659851074219,292.4524841308594,288.4274597167969,288.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289320,300.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,9.196798782795668e-05,300.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,9.684671385912225e-05,300.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,7.153065234888345e-05,299.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,9.684671385912225e-05,300.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0004593991325236,291.4677429199219,294.1499938964844,286.4015808105469,283.0957336425781,286.609130859375,286.1808776855469,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799185208976,3.515920665719818e-09,0.0009799149120226,-0.0082632228732109,0.0,0.1500000059604644,0.0,-0.0065558077767491,60.0,-3.210499286651612,-0.0,-6.546950714891865e-08,0.0,283.1659851074219,292.4524841308594,288.4274597167969,288.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289380,300.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,9.183791553368792e-05,300.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,9.670975123299286e-05,300.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,7.142949471017346e-05,299.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,9.670975123299286e-05,300.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0004587494186125,291.4649658203125,294.1499938964844,286.4587707519531,283.16119384765625,286.6064453125,286.2110595703125,291.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785324800759,3.353861410815284e-09,0.0009785292204469,-0.0078385937958955,0.0,0.1500000059604644,0.0,-0.0064754677005112,60.0,-3.167077779769897,-0.0,-6.528443918796256e-08,0.0,283.1659851074219,292.4524841308594,288.4278564453125,288.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289440,300.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,9.183791553368792e-05,300.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,9.670975123299286e-05,300.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,7.142949471017346e-05,299.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,9.670975123299286e-05,300.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0004587494186125,291.4649658203125,294.1499938964844,286.4587707519531,283.16119384765625,286.6064453125,286.2110595703125,291.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785324800759,3.353861410815284e-09,0.0009785292204469,-0.0078385937958955,0.0,0.1500000059604644,0.0,-0.0064754677005112,60.0,-3.167077779769897,-0.0,-6.528443918796256e-08,0.0,283.1659851074219,292.4524841308594,288.4278564453125,288.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289500,300.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,9.17771685635671e-05,300.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,9.664578101364896e-05,300.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,7.138224464142695e-05,299.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,9.664578101364896e-05,300.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0004584459529723,291.46356201171875,294.1499938964844,286.4887084960937,283.1947631835937,286.60552978515625,286.2268371582031,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.2781690695316e-09,0.0009778820676729,-0.0076402616687119,0.0,0.1500000059604644,0.0,-0.0064379447139799,60.0,-3.144596099853516,-0.0,-6.5198094034713e-08,0.0,283.1659851074219,292.4524841308594,288.4280700683594,288.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289560,300.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,9.171908459393308e-05,300.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,9.658461931394412e-05,300.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.133706822060049e-05,299.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,9.658461931394412e-05,300.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0004581558459904,291.4621887207031,294.1499938964844,286.5195617675781,283.2288818359375,286.6048889160156,286.24298095703125,291.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977266463451,3.205801846206668e-09,0.0009772633202373,-0.0074506415985524,0.0,0.1500000059604644,0.0,-0.0064020692370831,60.0,-3.1217072010040283,-0.0,-6.511558581223653e-08,0.0,283.1659851074219,292.4524841308594,288.4282531738281,288.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289620,300.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,9.161298658000304e-05,300.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,9.647288243286312e-05,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,7.125454430934042e-05,299.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,9.647288243286312e-05,300.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0004576258361339,291.4594116210937,294.1499938964844,286.5840148925781,283.2987365722656,286.6044311523437,286.2765197753906,291.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761356050148,3.073600485237193e-09,0.0009761325200088,-0.0071042398922145,0.0,0.1500000059604644,0.0,-0.006336529739201,60.0,-3.074498414993286,-0.0,-6.496500759567425e-08,0.0,283.1659851074219,292.4524841308594,288.4286499023437,288.39019775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289680,300.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,9.161298658000304e-05,300.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,9.647288243286312e-05,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,7.125454430934042e-05,299.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,9.647288243286312e-05,300.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0004576258361339,291.4594116210937,294.1499938964844,286.5840148925781,283.2987365722656,286.6044311523437,286.2765197753906,291.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761356050148,3.073600485237193e-09,0.0009761325200088,-0.0071042398922145,0.0,0.1500000059604644,0.0,-0.006336529739201,60.0,-3.074498414993286,-0.0,-6.496500759567425e-08,0.0,283.1659851074219,292.4524841308594,288.4286499023437,288.39019775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289740,300.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.152045822702348e-05,300.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,9.637544280849396e-05,300.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,7.118257781257853e-05,299.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,9.637544280849396e-05,300.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0004571636090986,291.4566345214844,294.1499938964844,286.65216064453125,283.3707275390625,286.6051330566406,286.311767578125,291.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751495090313,2.9583069327543403e-09,0.0009751465404406,-0.0068021384067833,0.0,0.1500000059604644,0.0,-0.006279373075813,60.0,-3.025398731231689,-0.0,-6.483382719579822e-08,0.0,283.1659851074219,292.4524841308594,288.4290466308594,288.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289800,300.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.152045822702348e-05,300.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,9.637544280849396e-05,300.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,7.118257781257853e-05,299.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,9.637544280849396e-05,300.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0004571636090986,291.4566345214844,294.1499938964844,286.65216064453125,283.3707275390625,286.6051330566406,286.311767578125,291.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751495090313,2.9583069327543403e-09,0.0009751465404406,-0.0068021384067833,0.0,0.1500000059604644,0.0,-0.006279373075813,60.0,-3.025398731231689,-0.0,-6.483382719579822e-08,0.0,283.1659851074219,292.4524841308594,288.4290466308594,288.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289860,300.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,9.144252544501796e-05,300.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.62933845585212e-05,300.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,7.112196908565238e-05,299.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,9.62933845585212e-05,300.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,0.0004567743744701,291.4538879394531,294.1499938964844,286.7240600585937,283.4448547363281,286.6070556640625,286.3489074707031,291.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.8612097136004877e-09,0.0009743162081576,-0.0065477155148983,0.0,0.1500000059604644,0.0,-0.006231237668544,60.0,-2.974363088607788,-0.0,-6.47234585926526e-08,0.0,283.1659851074219,292.4524841308594,288.429443359375,288.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289920,300.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,9.144252544501796e-05,300.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.62933845585212e-05,300.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,7.112196908565238e-05,299.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,9.62933845585212e-05,300.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,0.0004567743744701,291.4538879394531,294.1499938964844,286.7240600585937,283.4448547363281,286.6070556640625,286.3489074707031,291.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.8612097136004877e-09,0.0009743162081576,-0.0065477155148983,0.0,0.1500000059604644,0.0,-0.006231237668544,60.0,-2.974363088607788,-0.0,-6.47234585926526e-08,0.0,283.1659851074219,292.4524841308594,288.429443359375,288.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289980,300.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,9.137987944995984e-05,300.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,9.62274134508334e-05,300.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,7.107323472155258e-05,299.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.62274134508334e-05,300.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0004564614209812,291.4511413574219,294.1499938964844,286.7997436523437,283.5210876464844,286.6101989746094,286.3881530761719,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736513602547,2.783142383222525e-09,0.000973648566287,-0.0063431551679968,0.0,0.1500000059604644,0.0,-0.0061925360932946,60.0,-2.921387195587158,-0.0,-6.463478285922974e-08,0.0,283.1659851074219,292.4524841308594,288.4298400878906,288.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290040,300.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,9.137987944995984e-05,300.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,9.62274134508334e-05,300.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,7.107323472155258e-05,299.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.62274134508334e-05,300.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0004564614209812,291.4511413574219,294.1499938964844,286.7997436523437,283.5210876464844,286.6101989746094,286.3881530761719,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736513602547,2.783142383222525e-09,0.000973648566287,-0.0063431551679968,0.0,0.1500000059604644,0.0,-0.0061925360932946,60.0,-2.921387195587158,-0.0,-6.463478285922974e-08,0.0,283.1659851074219,292.4524841308594,288.4298400878906,288.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290100,300.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605773925781,0.0,0.0,9.135434811469167e-05,300.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,9.6200528787449e-05,300.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,7.105338590918109e-05,299.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599670410156,0.0,0.0,9.6200528787449e-05,300.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0004563338879961,291.44976806640625,294.1499938964844,286.8390197753906,283.5599670410156,286.6122436523437,286.4086303710937,291.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733794722706,2.7513318290317557e-09,0.0009733767365105,-0.0062598013319075,0.0,0.1500000059604644,0.0,-0.0061767669394612,60.0,-2.89416241645813,-0.0,-6.459866597197107e-08,0.0,283.1659851074219,292.4524841308594,288.4300537109375,288.3901062011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290160,300.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,9.133318962994964e-05,300.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,9.617824980523436e-05,300.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,7.10369276930578e-05,299.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.617824980523436e-05,300.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0004562282119877,291.4483947753906,294.1499938964844,286.8792724609375,283.5993347167969,286.6146545410156,286.4298095703125,291.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539757922,2.7249666967321673e-09,0.0009731512400321,-0.0061907167546451,0.0,0.1500000059604644,0.0,-0.0061636962927877,60.0,-2.8664138317108154,-0.0,-6.45687450173682e-08,0.0,283.1659851074219,292.4524841308594,288.4302673339844,288.3901062011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290220,300.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,9.130323451245204e-05,300.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.614670852897687e-05,300.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,7.101363007677719e-05,299.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,9.614670852897687e-05,300.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0004560785600915,291.4456787109375,294.1499938964844,286.9626770019531,283.6796569824219,286.6204528808594,286.4741516113281,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687635225484541e-09,0.000972831796389,-0.0060928966850042,0.0,0.1500000059604644,0.0,-0.0061451885849237,60.0,-2.809473991394043,-0.0,-6.452638245946218e-08,0.0,283.1659851074219,292.4524841308594,288.4306640625,288.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290280,300.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,9.130323451245204e-05,300.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.614670852897687e-05,300.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,7.101363007677719e-05,299.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,9.614670852897687e-05,300.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0004560785600915,291.4456787109375,294.1499938964844,286.9626770019531,283.6796569824219,286.6204528808594,286.4741516113281,291.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687635225484541e-09,0.000972831796389,-0.0060928966850042,0.0,0.1500000059604644,0.0,-0.0061451885849237,60.0,-2.809473991394043,-0.0,-6.452638245946218e-08,0.0,283.1659851074219,292.4524841308594,288.4306640625,288.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290340,300.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.050000000745058,9.12905452423729e-05,300.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.050000000745058,9.613333531888202e-05,300.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.050000000745058,7.100375660229474e-05,299.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.050000000745058,9.613333531888202e-05,300.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.050000000745058,0.0004560151719488,291.44293212890625,291.1499938964844,287.04998779296875,283.7619323730469,286.6275939941406,286.5216369628906,291.1226806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990247145,2.671807886045484e-09,0.0009726964053697,-0.006051423959434,0.0,0.1500000059604644,0.0,-0.0061373417265713,60.0,-2.750466108322144,-0.0,-6.450842704452954e-08,1.0,283.1659851074219,292.4524841308594,288.4310607910156,288.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290400,300.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.050000000745058,9.12905452423729e-05,300.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.050000000745058,9.613333531888202e-05,300.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.050000000745058,7.100375660229474e-05,299.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.050000000745058,9.613333531888202e-05,300.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.050000000745058,0.0004560151719488,291.44293212890625,291.1499938964844,287.04998779296875,283.7619323730469,286.6275939941406,286.5216369628906,291.1226806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990247145,2.671807886045484e-09,0.0009726964053697,-0.006051423959434,0.0,0.1500000059604644,0.0,-0.0061373417265713,60.0,-2.750466108322144,-0.0,-6.450842704452954e-08,1.0,283.1659851074219,292.4524841308594,288.4310607910156,288.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290460,300.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.633314311504364,0.050000000745058,0.0408332683145999,300.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25689697265625,0.633314311504364,0.050000000745058,0.0429993942379951,300.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.633314311504364,0.050000000745058,0.0317592062056064,299.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.633314311504364,0.050000000745058,0.0429993942379951,300.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.633314311504364,0.050000000745058,0.2039706259965896,291.2031555175781,291.1499938964844,287.0957336425781,283.8036499023437,295.14697265625,297.339111328125,291.17596435546875,1.0,0.1097034066915512,0.0153586948290467,0.0153586948290467,1.0,1.0,-0.4341475069522857,1.3116812169755576e-06,0.4341461956501007,-0.1337624639272689,0.0,0.1500000059604644,0.0,10.215265274047852,60.0,609.2265014648438,0.0,12.277748107910156,1.0,283.1659851074219,292.4524841308594,288.4312438964844,288.3900451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290520,300.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.6311059594154358,0.050000000745058,0.0452282913029193,300.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.6311059594154358,0.050000000745058,0.047627568244934,300.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.6311059594154358,0.050000000745058,0.0351775586605072,299.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.6311059594154358,0.050000000745058,0.047627568244934,300.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.6311059594154358,0.050000000745058,0.2259246706962585,291.4742126464844,291.1499938964844,287.1435241699219,283.8454895019531,296.3373107910156,300.19647216796875,291.810791015625,1.0,0.1210918575525283,0.0307173896580934,0.0307173896580934,1.0,1.0,-0.4819277226924896,8.00782254373189e-06,0.4819197356700897,-0.1456779539585113,0.0,0.1500000059604644,0.0,12.501787185668944,60.0,1300.34814453125,0.0,16.678037643432617,1.0,283.1659851074219,292.4524841308594,288.43145751953125,288.3900451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290580,300.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5956740975379944,0.050000000745058,0.0455504171550273,300.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5956740975379944,0.050000000745058,0.0479667820036411,300.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5956740975379944,0.050000000745058,0.0354281030595302,299.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5956740975379944,0.050000000745058,0.0479667820036411,300.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5956740975379944,0.050000000745058,0.227533757686615,292.1736145019531,291.1499938964844,287.1982116699219,283.8915100097656,296.3626708984375,300.32421875,292.44921875,1.0,0.1322365552186966,0.0475425235927104,0.0475425235927104,1.0,1.0,-0.4853483736515045,4.271527359378524e-05,0.4853056669235229,-0.1464224159717559,0.0,0.1500000059604644,0.0,16.6037654876709,60.0,1371.3558349609375,0.0,20.274633407592773,1.0,283.1659851074219,292.4524841308594,288.4316711425781,288.3900451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290640,300.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723571777344,0.5708875060081482,0.050000000745058,0.0456812754273414,300.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723571777344,0.5708875060081482,0.050000000745058,0.0481045804917812,300.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723571777344,0.5708875060081482,0.050000000745058,0.0355298779904842,299.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723571777344,0.5708875060081482,0.050000000745058,0.0481045804917812,300.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723571777344,0.5708875060081482,0.050000000745058,0.2281874269247055,292.619140625,291.1499938964844,287.2451171875,283.9295959472656,296.36163330078125,300.30401611328125,292.8304443359375,1.0,0.1406020075082779,0.0614347793161869,0.0614347793161869,1.0,1.0,-0.4867427945137024,0.0001461272331653,0.4865966737270355,-0.1466416269540786,0.0,0.1500000059604644,0.0,20.01058006286621,60.0,1284.5845947265625,0.0,23.19087600708008,1.0,283.1659851074219,292.4524841308594,288.4318542480469,288.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290700,300.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9751281738281,0.5491628646850586,0.050000000745058,0.045818492770195,300.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9751281738281,0.5491628646850586,0.050000000745058,0.0482490770518779,300.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9751281738281,0.5491628646850586,0.050000000745058,0.0356366038322448,299.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9751281738281,0.5491628646850586,0.050000000745058,0.0482490770518779,300.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9751281738281,0.5491628646850586,0.050000000745058,0.2288728505373001,293.01287841796875,291.1499938964844,287.2987060546875,283.9718017578125,296.3623352050781,300.2779846191406,293.1948547363281,1.0,0.1490101069211959,0.0767934694886207,0.0767934694886207,1.0,1.0,-0.4882049262523651,0.0004860713670495,0.4877188503742218,-0.1466390937566757,0.0,0.1500000059604644,0.0,23.67780494689941,60.0,1167.2679443359375,0.0,26.34522247314453,1.0,283.1659851074219,292.4524841308594,288.4320373535156,288.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290760,300.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.328369140625,0.5323749780654907,0.050000000745058,0.0459499582648277,300.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.328369140625,0.5323749780654907,0.050000000745058,0.0483875162899494,300.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.328369140625,0.5323749780654907,0.050000000745058,0.035738855600357,299.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.328369140625,0.5323749780654907,0.050000000745058,0.0483875162899494,300.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.328369140625,0.5323749780654907,0.050000000745058,0.2295295596122741,293.36212158203125,291.1499938964844,287.3541259765625,284.0140380859375,296.3641662597656,300.2571105957031,293.52850341796875,1.0,0.1565769165754318,0.2614347636699676,0.2614347636699676,0.969674587249756,1.0,-0.4896038770675659,0.0370688326656818,0.4525350630283355,-0.1105358377099037,0.0,0.1500000059604644,0.0,27.1982536315918,60.0,1052.948974609375,0.0,29.378692626953125,1.0,283.1659851074219,292.4524841308594,288.4322204589844,288.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290820,300.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0461899675428867,300.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0486402586102485,300.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0359255298972129,299.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0486402586102485,299.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.2307284474372863,293.97589111328125,291.1499938964844,287.4700012207031,284.0986328125,295.6080017089844,300.22906494140625,294.1052551269531,1.0,0.1693956851959228,0.630717396736145,0.630717396736145,0.9090237021446228,1.0,-0.492163598537445,0.1902225464582443,0.3019410669803619,0.0413867719471454,0.0,0.1500000059604644,0.0,33.636802673339844,60.0,748.4679565429688,-0.0,34.944026947021484,1.0,283.1659851074219,292.4524841308594,288.4326171875,288.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290880,300.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0461899675428867,300.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0486402586102485,300.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0359255298972129,299.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.0486402586102485,299.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.947998046875,0.5095018148422241,0.050000000745058,0.2307284474372863,293.97589111328125,291.1499938964844,287.4700012207031,284.0986328125,295.6080017089844,300.22906494140625,294.1052551269531,1.0,0.1693956851959228,0.630717396736145,0.630717396736145,0.9090237021446228,1.0,-0.492163598537445,0.1902225464582443,0.3019410669803619,0.0413867719471454,0.0,0.1500000059604644,0.0,33.636802673339844,60.0,748.4679565429688,-0.0,34.944026947021484,1.0,283.1659851074219,292.4524841308594,288.4326171875,288.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290940,300.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.046393871307373,300.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.0488549806177616,300.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.0360841229557991,299.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.0488549806177616,299.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.2317470014095306,294.2242126464844,291.1499938964844,287.5921325683594,284.18316650390625,294.6151733398437,300.2132263183594,294.23834228515625,1.0,0.1795512288808822,1.0,1.0,0.8483728170394897,1.0,-0.4943362772464752,0.2201122343540191,0.2742240726947784,0.0706876739859581,0.0,0.1500000059604644,0.0,39.0938720703125,60.0,215.7075653076172,-0.0,39.73859024047852,1.0,283.1659851074219,292.4524841308594,288.4330139160156,288.38995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
