time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291000,300.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.046393871307373,300.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.0488549806177616,300.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.0360841229557991,299.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.0488549806177616,299.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2200012207031,0.4954122304916382,0.050000000745058,0.2317470014095306,294.2242126464844,291.1499938964844,287.5921325683594,284.18316650390625,294.6151733398437,300.2132263183594,294.23834228515625,1.0,0.1795512288808822,1.0,1.0,0.8483728170394897,1.0,-0.4943362772464752,0.2201122343540191,0.2742240726947784,0.0706876739859581,0.0,0.1500000059604644,0.0,39.0938720703125,60.0,215.7075653076172,-0.0,39.73859024047852,1.0,283.1659851074219,292.4524841308594,288.4330139160156,288.38995361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291060,300.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.0465625002980232,300.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.0490325577557086,300.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.036215279251337,299.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.0490325577557086,299.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.2325893342494964,294.3014831542969,290.6499938964844,287.7199401855469,284.2674865722656,294.4450378417969,300.2025756835937,294.32196044921875,1.0,0.1875136494636535,1.0,1.0,0.726379930973053,1.0,-0.4961331784725189,0.2301046848297119,0.266028493642807,0.0802752524614334,0.0,0.1500000059604644,0.0,43.60508728027344,48.0,81.28265380859375,-0.0,43.741241455078125,1.0,283.1659851074219,292.4524841308594,288.43341064453125,288.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291120,300.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.0465625002980232,300.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.0490325577557086,300.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.036215279251337,299.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.0490325577557086,299.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2972717285156,0.4857474863529205,0.050000000745058,0.2325893342494964,294.3014831542969,290.6499938964844,287.7199401855469,284.2674865722656,294.4450378417969,300.2025756835937,294.32196044921875,1.0,0.1875136494636535,1.0,1.0,0.726379930973053,1.0,-0.4961331784725189,0.2301046848297119,0.266028493642807,0.0802752524614334,0.0,0.1500000059604644,0.0,43.60508728027344,48.0,81.28265380859375,-0.0,43.741241455078125,1.0,283.1659851074219,292.4524841308594,288.43341064453125,288.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291180,300.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3338317871094,0.7386555671691895,0.2888714075088501,0.107476495206356,300.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3329772949219,0.6539889574050903,0.2760933041572571,0.0790145844221115,300.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33551025390625,0.8673685193061829,0.3013435304164886,0.1366423964500427,299.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3326721191406,0.5466404557228088,0.2554710507392883,0.0482676774263381,299.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3328552246094,0.6326818466186523,0.2670764327049255,0.3383749723434448,294.33514404296875,290.6499938964844,287.7921142578125,284.3134765625,294.2392578125,300.2015686035156,294.3423767089844,1.0,0.1937251687049865,1.0,1.0,0.6595595479011536,1.0,-0.8504533767700195,0.410408616065979,0.4400447905063629,0.1736852675676345,0.0,0.1500000059604644,0.0,27.21500396728516,48.0,4.529364109039307,-0.0,74.41473388671875,1.0,283.1659851074219,292.4524841308594,288.4336242675781,288.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291240,300.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.33612060546875,0.8785861730575562,0.3036929965019226,0.0914506241679191,299.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33551025390625,0.8785861730575562,0.2897269427776336,0.0963014885783195,300.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3355407714844,0.8785861730575562,0.3165396749973297,0.0711279585957527,299.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.33551025390625,0.8785861730575562,0.2676362693309784,0.0963015034794807,299.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33551025390625,0.8785861730575562,0.2798596024513244,0.4568127989768982,294.3335876464844,290.1499938964844,287.8528137207031,284.3513488769531,294.00054931640625,300.16656494140625,294.3155822753906,1.0,0.2032102197408676,1.0,1.0,0.6043870449066162,1.0,-1.1313518285751345,0.5725148320198059,0.5588369965553284,0.2879109978675842,0.0,0.1500000059604644,0.0,14.717958450317385,68.0,-129.8918914794922,-0.0,95.2062530517578,1.0,283.1659851074219,292.4524841308594,288.4338073730469,288.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291300,300.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1970520019531,0.9070724844932556,0.3181613981723785,0.1114848032593727,299.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1970520019531,0.9070724844932556,0.3046179711818695,0.1173988655209541,300.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1970520019531,0.9070724844932556,0.3334817588329315,0.086710400879383,299.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1970520019531,0.9070724844932556,0.2803817987442016,0.1173988655209541,299.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1970520019531,0.9070724844932556,0.2935965359210968,0.5568896532058716,294.1889038085937,290.1499938964844,287.9209899902344,284.39306640625,293.50653076171875,300.126220703125,294.1423645019531,1.0,0.2141808122396469,1.0,1.0,0.5433905720710754,1.0,-1.1729248762130735,0.6413967609405518,0.5315281748771667,0.3593873679637909,0.0,0.1500000059604644,0.0,16.728729248046875,68.0,-363.4983215332031,-0.0,126.61270141601562,1.0,283.1659851074219,292.4524841308594,288.4340209960937,288.389892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291360,300.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89892578125,0.9151657223701476,0.3325144648551941,0.1174516379833221,299.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.89892578125,0.9151657223701476,0.3192341923713684,0.1236822307109832,300.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.89892578125,0.9151657223701476,0.3499840199947357,0.0913512781262397,299.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.89892578125,0.9151657223701476,0.2928341925144195,0.1236822307109832,299.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.89892578125,0.9151657223701476,0.306911438703537,0.5866952538490295,293.8842163085937,289.6499938964844,287.9902038574219,284.4346008300781,292.68243408203125,300.0855712890625,293.801513671875,1.0,0.227357730269432,1.0,1.0,0.4660934507846832,1.0,-1.2514774799346924,0.77480149269104,0.4766759276390075,0.4770365059375763,0.0,0.1500000059604644,0.0,18.26332664489746,88.0,-722.4420166015625,-0.0,150.2467041015625,1.0,283.1659851074219,292.4524841308594,288.4342041015625,288.389892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291420,299.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3586526811122894,0.1349113136529922,299.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3462725877761841,0.1420681178569793,300.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3802836239337921,0.1049310266971588,299.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3154619932174682,0.1420681178569793,299.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3309666216373443,0.6739099621772766,292.62432861328125,289.1499938964844,288.1314697265625,284.5170593261719,290.6722106933594,299.9895935058594,292.4891357421875,1.0,0.2593880891799927,1.0,1.0,0.3114991784095764,1.0,-1.4375743865966797,1.1384540796279907,0.2991203367710113,0.8027156591415405,0.0,0.1500000059604644,0.0,22.485992431640625,108.0,-1623.2391357421875,-0.0,224.0372772216797,1.0,283.1659851074219,292.4524841308594,288.4346008300781,288.3898620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291480,299.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3586526811122894,0.1349113136529922,299.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3462725877761841,0.1420681178569793,300.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3802836239337921,0.1049310266971588,299.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3154619932174682,0.1420681178569793,299.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65057373046875,0.9374223351478576,0.3309666216373443,0.6739099621772766,292.62432861328125,289.1499938964844,288.1314697265625,284.5170593261719,290.6722106933594,299.9895935058594,292.4891357421875,1.0,0.2593880891799927,1.0,1.0,0.3114991784095764,1.0,-1.4375743865966797,1.1384540796279907,0.2991203367710113,0.8027156591415405,0.0,0.1500000059604644,0.0,22.485992431640625,108.0,-1623.2391357421875,-0.0,224.0372772216797,1.0,283.1659851074219,292.4524841308594,288.4346008300781,288.3898620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291540,299.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.378773421049118,0.1560936272144317,299.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.3685685396194458,0.1643740981817245,300.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.4051941037178039,0.121406152844429,299.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.3331815600395202,0.1643740981817245,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.3497027158737182,0.7797199487686157,291.01202392578125,288.6499938964844,288.2760314941406,284.5985717773437,289.2323303222656,299.8539733886719,290.9028015136719,1.0,0.2983241975307464,1.0,1.0,0.1569048911333084,1.0,-1.6633132696151731,1.529358983039856,0.1339543014764785,1.146007061004639,0.0,0.1500000059604644,0.0,28.338775634765625,128.0,-1982.8626708984373,-0.0,342.44390869140625,1.0,283.1659851074219,292.4524841308594,288.4349975585937,288.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291600,299.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.378773421049118,0.1560936272144317,299.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.3685685396194458,0.1643740981817245,300.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.4051941037178039,0.121406152844429,299.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.3331815600395202,0.1643740981817245,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9591955542564392,0.3497027158737182,0.7797199487686157,291.01202392578125,288.6499938964844,288.2760314941406,284.5985717773437,289.2323303222656,299.8539733886719,290.9028015136719,1.0,0.2983241975307464,1.0,1.0,0.1569048911333084,1.0,-1.6633132696151731,1.529358983039856,0.1339543014764785,1.146007061004639,0.0,0.1500000059604644,0.0,28.338775634765625,128.0,-1982.8626708984373,-0.0,342.44390869140625,1.0,283.1659851074219,292.4524841308594,288.4349975585937,288.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291660,299.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3925369083881378,0.1804468631744384,299.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3857280910015106,0.1900192350149154,299.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.424494594335556,0.1403475552797317,299.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3455882668495178,0.1900192350149154,299.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3626851737499237,0.9013694524765016,289.7454833984375,288.1499938964844,288.4233093261719,284.6789245605469,288.5513000488281,299.6810302734375,289.6795959472656,1.0,0.3432230949401855,1.0,1.0,0.0941429361701011,1.0,-1.9229261875152588,1.902493476867676,0.0204327292740345,1.4626288414001465,0.0,0.1500000059604644,0.0,36.133087158203125,148.0,-1693.5750732421875,-0.0,523.9282836914062,1.0,283.1659851074219,292.4524841308594,288.4353942871094,288.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291720,299.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3925369083881378,0.1804468631744384,299.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3857280910015106,0.1900192350149154,299.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.424494594335556,0.1403475552797317,299.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3455882668495178,0.1900192350149154,299.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.9772035479545592,0.3626851737499237,0.9013694524765016,289.7454833984375,288.1499938964844,288.4233093261719,284.6789245605469,288.5513000488281,299.6810302734375,289.6795959472656,1.0,0.3432230949401855,1.0,1.0,0.0941429361701011,1.0,-1.9229261875152588,1.902493476867676,0.0204327292740345,1.4626288414001465,0.0,0.1500000059604644,0.0,36.133087158203125,148.0,-1693.5750732421875,-0.0,523.9282836914062,1.0,283.1659851074219,292.4524841308594,288.4353942871094,288.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291780,299.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.4017441868782043,0.2073797583580017,299.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.3988392353057861,0.2183808833360672,299.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.4394746720790863,0.1612953692674636,299.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.3538391292095184,0.2183808833360672,299.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.3711514770984649,1.035904884338379,289.0802307128906,287.6499938964844,288.5727233886719,284.7580261230469,288.5697631835937,299.4897155761719,289.0624694824219,1.0,0.3930003941059112,1.0,1.0,0.0313809774816036,1.0,-2.210089683532715,2.2099130153656006,0.0001768365618772,1.7061519622802734,0.0,0.1500000059604644,0.0,46.17125701904297,168.0,-991.8150024414062,-0.0,789.9844970703125,1.0,283.1659851074219,292.4524841308594,288.435791015625,288.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291840,299.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.4017441868782043,0.2073797583580017,299.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.3988392353057861,0.2183808833360672,299.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.4394746720790863,0.1612953692674636,299.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.3538391292095184,0.2183808833360672,299.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.9901933670043944,0.3711514770984649,1.035904884338379,289.0802307128906,287.6499938964844,288.5727233886719,284.7580261230469,288.5697631835937,299.4897155761719,289.0624694824219,1.0,0.3930003941059112,1.0,1.0,0.0313809774816036,1.0,-2.210089683532715,2.2099130153656006,0.0001768365618772,1.7061519622802734,0.0,0.1500000059604644,0.0,46.17125701904297,168.0,-991.8150024414062,-0.0,789.9844970703125,1.0,283.1659851074219,292.4524841308594,288.435791015625,288.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291900,299.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.994684636592865,0.4055136442184448,0.2215739786624908,299.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.994684636592865,0.404496282339096,0.2333280593156814,299.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.994684636592865,0.4460753500461578,0.1723353117704391,298.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.994684636592865,0.3570579588413238,0.2333280593156814,299.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.994684636592865,0.3743958175182342,1.106807827949524,288.950439453125,287.6499938964844,288.6480407714844,284.7970275878906,288.6444702148437,299.3951721191406,288.94207763671875,1.0,0.4193347990512848,1.0,1.0,0.0,1.0,-2.3614535331726074,2.36144757270813,5.768436039943481e-06,1.8235375881195068,0.0,0.1500000059604644,0.0,52.12694549560547,168.0,-674.5189819335938,-0.0,961.5390625,1.0,283.1659851074219,292.4524841308594,288.4359741210937,288.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291960,299.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8868103027344,0.997799813747406,0.4089771211147308,0.2361139953136444,299.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8868103027344,0.997799813747406,0.4097605049610138,0.2486394047737121,299.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8868103027344,0.997799813747406,0.4523132443428039,0.1836442202329635,298.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8868103027344,0.997799813747406,0.3598945736885071,0.2486394047737121,299.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8868103027344,0.997799813747406,0.3772343695163727,1.179438233375549,288.885986328125,287.1499938964844,288.7236633300781,284.835693359375,288.7203063964844,299.3033752441406,288.8834533691406,1.0,0.446406215429306,1.0,1.0,0.0,1.0,-2.5165345668792725,2.516529560089112,5.091174443805357e-06,1.943433403968811,0.0,0.1500000059604644,0.0,58.75216293334961,188.0,-428.8421630859375,-0.0,1162.0706787109375,1.0,283.1659851074219,292.4524841308594,288.4361877441406,288.3897705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292020,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.4152844250202179,0.2658428251743316,299.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.4194128811359405,0.2799452841281891,299.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.4640127122402191,0.2067666351795196,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.3647355139255523,0.2799452841281891,298.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.3821212351322174,1.3279399871826172,288.8812561035156,286.6499938964844,288.8755187988281,284.91180419921875,288.8725280761719,299.1160583496094,288.884765625,1.0,0.5020914077758789,1.0,1.0,0.0,1.0,-2.8337106704711914,2.833704233169556,6.455690254369984e-06,2.1885342597961426,0.0,0.1500000059604644,0.0,74.10877227783203,208.0,-108.03145599365234,-0.0,1658.2286376953125,1.0,283.1659851074219,292.4524841308594,288.43658447265625,288.3897705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292080,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.4152844250202179,0.2658428251743316,299.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.4194128811359405,0.2799452841281891,299.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.4640127122402191,0.2067666351795196,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.3647355139255523,0.2799452841281891,298.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.9990000128746032,0.3821212351322174,1.3279399871826172,288.8812561035156,286.6499938964844,288.8755187988281,284.91180419921875,288.8725280761719,299.1160583496094,288.884765625,1.0,0.5020914077758789,1.0,1.0,0.0,1.0,-2.8337106704711914,2.833704233169556,6.455690254369984e-06,2.1885342597961426,0.0,0.1500000059604644,0.0,74.10877227783203,208.0,-108.03145599365234,-0.0,1658.2286376953125,1.0,283.1659851074219,292.4524841308594,288.43658447265625,288.3897705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292140,298.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.4210787713527679,0.2960147261619568,298.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.4283635914325714,0.3117177486419678,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.4750413596630096,0.2302336692810058,298.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.3689320981502533,0.3117177486419678,298.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.3864062130451202,1.478654861450195,288.9678955078125,286.1499938964844,289.0277404785156,284.9862976074219,289.0250549316406,298.94354248046875,288.9735107421875,1.0,0.558800220489502,1.0,1.0,0.0,1.0,-3.155717611312866,3.1557095050811768,8.006588359421585e-06,2.43737530708313,0.0,0.1500000059604644,0.0,91.9151611328125,228.0,62.9227294921875,-0.0,2291.6982421875,1.0,283.1659851074219,292.4524841308594,288.4369812011719,288.3897399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292200,298.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.4210787713527679,0.2960147261619568,298.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.4283635914325714,0.3117177486419678,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.4750413596630096,0.2302336692810058,298.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.3689320981502533,0.3117177486419678,298.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.9990000128746032,0.3864062130451202,1.478654861450195,288.9678955078125,286.1499938964844,289.0277404785156,284.9862976074219,289.0250549316406,298.94354248046875,288.9735107421875,1.0,0.558800220489502,1.0,1.0,0.0,1.0,-3.155717611312866,3.1557095050811768,8.006588359421585e-06,2.43737530708313,0.0,0.1500000059604644,0.0,91.9151611328125,228.0,62.9227294921875,-0.0,2291.6982421875,1.0,283.1659851074219,292.4524841308594,288.4369812011719,288.3897399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292260,298.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.4264901578426361,0.3262482583522796,298.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.4368554651737213,0.3435551226139068,298.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.4855856895446777,0.2537486255168915,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.372746080160141,0.3435551226139068,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.3903025686740875,1.6296775341033936,289.096435546875,286.14288330078125,289.1797180175781,285.05908203125,289.1772766113281,298.7875366210937,289.1025695800781,1.0,0.615599513053894,1.0,1.0,0.0,1.0,-3.4784910678863525,3.4784812927246094,9.728722943691537e-06,2.686864852905273,0.0,0.1500000059604644,0.0,111.69108581542967,248.0,147.96412658691406,-0.0,3071.546875,1.0,283.1659851074219,292.4524841308594,288.4373779296875,288.38970947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292320,298.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.4264901578426361,0.3262482583522796,298.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.4368554651737213,0.3435551226139068,298.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.4855856895446777,0.2537486255168915,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.372746080160141,0.3435551226139068,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.095458984375,0.9990000128746032,0.3903025686740875,1.6296775341033936,289.096435546875,286.14288330078125,289.1797180175781,285.05908203125,289.1772766113281,298.7875366210937,289.1025695800781,1.0,0.615599513053894,1.0,1.0,0.0,1.0,-3.4784910678863525,3.4784812927246094,9.728722943691537e-06,2.686864852905273,0.0,0.1500000059604644,0.0,111.69108581542967,248.0,147.96412658691406,-0.0,3071.546875,1.0,283.1659851074219,292.4524841308594,288.4373779296875,288.38970947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292380,298.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,0.4311947226524353,0.363420158624649,298.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,0.4447190165519714,0.3826989531517029,298.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,0.4954292476177215,0.2826601266860962,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2419738769531,0.9813815355300904,0.3773053288459778,0.3562902808189392,298.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421264648437,0.9932834506034852,0.3938255310058594,1.765937089920044,289.2431030273437,286.1065979003906,289.3308410644531,285.13006591796875,289.3286437988281,298.6484680175781,289.24908447265625,1.0,0.671257734298706,1.0,1.0,0.0,1.0,-3.791632652282715,3.791620969772339,1.156104281108128e-05,2.929379463195801,0.0,0.1500000059604644,0.0,134.42294311523438,268.0,187.6408233642578,-0.0,3984.4326171875,1.0,283.1659851074219,292.4524841308594,288.4377746582031,288.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292440,298.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,0.4311947226524353,0.363420158624649,298.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,0.4447190165519714,0.3826989531517029,298.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,0.4954292476177215,0.2826601266860962,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2419738769531,0.9813815355300904,0.3773053288459778,0.3562902808189392,298.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421264648437,0.9932834506034852,0.3938255310058594,1.765937089920044,289.2431030273437,286.1065979003906,289.3308410644531,285.13006591796875,289.3286437988281,298.6484680175781,289.24908447265625,1.0,0.671257734298706,1.0,1.0,0.0,1.0,-3.791632652282715,3.791620969772339,1.156104281108128e-05,2.929379463195801,0.0,0.1500000059604644,0.0,134.42294311523438,268.0,187.6408233642578,-0.0,3984.4326171875,1.0,283.1659851074219,292.4524841308594,288.4377746582031,288.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292500,298.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3185729980469,0.989453673362732,0.4317166209220886,0.388209581375122,298.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.9977080821990968,0.4470094442367553,0.42236989736557,298.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186950683594,0.9990000128746032,0.4985266327857971,0.3150002658367157,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31817626953125,0.9492795467376708,0.3805747628211975,0.3594071567058563,298.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182983398437,0.9632993340492249,0.3961970806121826,1.7764735221862793,289.3193664550781,286.0885925292969,289.4059143066406,285.16485595703125,289.40380859375,298.5738830566406,289.3250427246094,1.0,0.6967723965644836,1.0,1.0,0.0,1.0,-3.9187827110290527,3.91877031326294,1.235267427546205e-05,3.028679132461548,0.0,0.1500000059604644,0.0,150.47579956054688,268.0,197.68898010253903,-0.0,4453.1748046875,1.0,283.1659851074219,292.4524841308594,288.4379577636719,288.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292560,298.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3971862792969,0.9326657056808472,0.4334821701049804,0.3898866176605224,298.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.39727783203125,0.9452618360519408,0.4493680000305176,0.4252000749111175,298.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3976135253906,0.979995608329773,0.4991296827793121,0.3492419123649597,298.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39678955078125,0.8917810320854187,0.3841584324836731,0.3634508848190307,298.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3969116210937,0.9037430882453918,0.3991077542304992,1.7921985387802124,289.39801025390625,286.0706787109375,289.48052978515625,285.1991882324219,289.4784851074219,298.49273681640625,289.4031677246094,1.0,0.7176634669303894,1.0,1.0,0.0,1.0,-3.9901161193847656,3.990103483200073,1.28155716083711e-05,3.0867369174957275,0.0,0.1500000059604644,0.0,175.44161987304688,288.0,204.75161743164065,-0.0,4833.2138671875,1.0,283.1659851074219,292.4524841308594,288.4381408691406,288.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292620,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54669189453125,0.8630373477935791,0.4409104287624359,0.3970143795013428,298.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467834472656,0.8735856413841248,0.4575755596160888,0.4335301518440246,298.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.9039406180381776,0.506160318851471,0.3538323044776916,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.8316716551780701,0.3923264741897583,0.3724404871463775,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54644775390625,0.8408071994781494,0.4061415493488312,1.82944405078888,289.5474548339844,286.03521728515625,289.6282043457031,285.26641845703125,289.626220703125,298.3861083984375,289.55224609375,1.0,0.7490670680999756,1.0,1.0,0.0,1.0,-4.067793369293213,4.067780017852783,1.331793191639008e-05,3.14636492729187,0.0,0.1500000059604644,0.0,221.79627990722656,306.0,206.40869140625,-0.0,5399.2646484375,1.0,283.1659851074219,292.4524841308594,288.43853759765625,288.3896484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292680,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54669189453125,0.8630373477935791,0.4409104287624359,0.3970143795013428,298.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467834472656,0.8735856413841248,0.4575755596160888,0.4335301518440246,298.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.9039406180381776,0.506160318851471,0.3538323044776916,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463562011719,0.8316716551780701,0.3923264741897583,0.3724404871463775,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54644775390625,0.8408071994781494,0.4061415493488312,1.82944405078888,289.5474548339844,286.03521728515625,289.6282043457031,285.26641845703125,289.626220703125,298.3861083984375,289.55224609375,1.0,0.7490670680999756,1.0,1.0,0.0,1.0,-4.067793369293213,4.067780017852783,1.331793191639008e-05,3.14636492729187,0.0,0.1500000059604644,0.0,221.79627990722656,306.0,206.40869140625,-0.0,5399.2646484375,1.0,283.1659851074219,292.4524841308594,288.43853759765625,288.3896484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292740,298.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6940002441406,0.841362714767456,0.4507015645503998,0.4062958359718323,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941223144531,0.8514279127120972,0.4682376086711883,0.4440770149230957,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.8799575567245483,0.5179234743118286,0.3621648848056793,298.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6936950683594,0.8118870854377747,0.4015622138977051,0.3818929195404053,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6937866210937,0.8201661705970764,0.4145389497280121,1.8702123165130613,289.6947326660156,286.0003967285156,289.7732849121094,285.331787109375,289.7713928222656,298.3284912109375,289.6994323730469,1.0,0.7749412059783936,1.0,1.0,0.0,1.0,-4.162147521972656,4.162133693695068,1.3942352779849898e-05,3.2191691398620605,0.0,0.1500000059604644,0.0,252.20127868652344,309.0,205.1456451416016,-0.0,5927.6376953125,1.0,283.1659851074219,292.4524841308594,288.4389343261719,288.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292800,298.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6940002441406,0.841362714767456,0.4507015645503998,0.4062958359718323,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941223144531,0.8514279127120972,0.4682376086711883,0.4440770149230957,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.8799575567245483,0.5179234743118286,0.3621648848056793,298.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6936950683594,0.8118870854377747,0.4015622138977051,0.3818929195404053,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6937866210937,0.8201661705970764,0.4145389497280121,1.8702123165130613,289.6947326660156,286.0003967285156,289.7732849121094,285.331787109375,289.7713928222656,298.3284912109375,289.6994323730469,1.0,0.7749412059783936,1.0,1.0,0.0,1.0,-4.162147521972656,4.162133693695068,1.3942352779849898e-05,3.2191691398620605,0.0,0.1500000059604644,0.0,252.20127868652344,309.0,205.1456451416016,-0.0,5927.6376953125,1.0,283.1659851074219,292.4524841308594,288.4389343261719,288.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292860,298.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.8377832770347595,0.4612897336483001,0.4159751534461975,298.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8390197753906,0.8480442762374878,0.4798442125320434,0.4551907479763031,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8392639160156,0.8763409852981567,0.5309373140335083,0.3713181018829345,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.838623046875,0.8085094094276428,0.411283940076828,0.3913289606571197,298.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83868408203125,0.816290557384491,0.4236253201961517,1.911936521530152,289.8396301269531,285.96636962890625,289.9151306152344,285.395263671875,289.913330078125,298.2884521484375,289.8441162109375,1.0,0.794420599937439,1.0,1.0,0.0,1.0,-4.259810924530029,4.259796619415283,1.4604341231461149e-05,3.294708251953125,0.0,0.1500000059604644,0.0,268.2414855957031,297.0,202.1500244140625,-0.0,6386.14892578125,1.0,283.1659851074219,292.4524841308594,288.4393310546875,288.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292920,298.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.8377832770347595,0.4612897336483001,0.4159751534461975,298.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8390197753906,0.8480442762374878,0.4798442125320434,0.4551907479763031,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8392639160156,0.8763409852981567,0.5309373140335083,0.3713181018829345,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.838623046875,0.8085094094276428,0.411283940076828,0.3913289606571197,298.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83868408203125,0.816290557384491,0.4236253201961517,1.911936521530152,289.8396301269531,285.96636962890625,289.9151306152344,285.395263671875,289.913330078125,298.2884521484375,289.8441162109375,1.0,0.794420599937439,1.0,1.0,0.0,1.0,-4.259810924530029,4.259796619415283,1.4604341231461149e-05,3.294708251953125,0.0,0.1500000059604644,0.0,268.2414855957031,297.0,202.1500244140625,-0.0,6386.14892578125,1.0,283.1659851074219,292.4524841308594,288.4393310546875,288.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292980,298.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.8475014567375183,0.4721895158290863,0.4254551529884338,298.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8584860563278198,0.4918244183063507,0.4661726951599121,298.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8877699375152588,0.5443170666694641,0.3803923428058624,298.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801025390625,0.8181965351104736,0.4212364256381988,0.4004485011100769,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.825286865234375,0.4330479204654693,1.952728629112244,289.9810791015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0514831542969,298.2569580078125,289.9853515625,1.0,0.8073298335075378,1.0,1.0,0.0,1.0,-4.355498313903809,4.355483055114746,1.5268034985638224e-05,3.368781089782715,0.0,0.1500000059604644,0.0,269.69189453125,285.0,197.796875,-0.0,6748.07763671875,1.0,283.1659851074219,292.4524841308594,288.4397277832031,288.3895874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
