time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293040,298.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.8475014567375183,0.4721895158290863,0.4254551529884338,298.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8584860563278198,0.4918244183063507,0.4661726951599121,298.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8877699375152588,0.5443170666694641,0.3803923428058624,298.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801025390625,0.8181965351104736,0.4212364256381988,0.4004485011100769,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.825286865234375,0.4330479204654693,1.952728629112244,289.9810791015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0514831542969,298.2569580078125,289.9853515625,1.0,0.8073298335075378,1.0,1.0,0.0,1.0,-4.355498313903809,4.355483055114746,1.5268034985638224e-05,3.368781089782715,0.0,0.1500000059604644,0.0,269.69189453125,285.0,197.796875,-0.0,6748.07763671875,1.0,283.1659851074219,292.4524841308594,288.4397277832031,288.3895874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293100,298.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.049560546875,0.8555057048797607,0.4777013659477234,0.4301455318927765,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0496520996094,0.8669834733009338,0.4978806674480438,0.4716193079948425,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498962402344,0.8969162106513977,0.5510582327842712,0.3848870694637298,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.825714647769928,0.4262624382972717,0.4049411416053772,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.8326044082641602,0.4378291666507721,1.97291910648346,290.0502319335937,285.91705322265625,290.1206359863281,285.4869689941406,290.11895751953125,298.2433166503906,290.05438232421875,1.0,0.812605619430542,1.0,1.0,0.0,1.0,-4.402853965759277,4.402838706970215,1.5601885024807416e-05,3.40541934967041,0.0,0.1500000059604644,0.0,267.3381652832031,285.0,195.2044372558593,-0.0,6909.37158203125,1.0,283.1659851074219,292.4524841308594,288.4399108886719,288.3895568847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293160,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.8651964664459229,0.4832327663898468,0.4348137080669403,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.8772051930427551,0.5039545297622681,0.4770418703556061,298.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.9078965783119202,0.5578069090843201,0.3893567025661468,298.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1173095703125,0.8345804810523987,0.4313042461872101,0.409405767917633,298.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11737060546875,0.8413951992988586,0.4426332712173462,1.9930180311203003,290.11822509765625,285.9011535644531,290.1868896484375,285.5166320800781,290.18524169921875,298.230712890625,290.1222839355469,1.0,0.817419171333313,1.0,1.0,0.0,1.0,-4.449984550476074,4.4499688148498535,1.5937734133331105e-05,3.441884279251098,0.0,0.1500000059604644,0.0,263.7836608886719,273.0,192.3939666748047,-0.0,7063.71337890625,1.0,283.1659851074219,292.4524841308594,288.44012451171875,288.3895568847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293220,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25,0.8890458941459656,0.4943129122257232,0.4440954625606537,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500915527344,0.9020299911499025,0.5161071419715881,0.4878197908401489,298.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502746582031,0.9368060827255248,0.5712838768959045,0.3982276320457458,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8563072085380554,0.441398948431015,0.418270856142044,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497863769531,0.8631944060325623,0.4522598385810852,2.032963752746582,290.2505798339844,285.8702697753906,290.3155822753906,285.5746459960937,290.3140563964844,298.207763671875,290.2544250488281,1.0,0.826310396194458,1.0,1.0,0.0,1.0,-4.543642044067383,4.543625354766846,1.6615736967651173e-05,3.514345169067383,0.0,0.1500000059604644,0.0,254.622802734375,261.0,185.9858245849609,-0.0,7362.69970703125,1.0,283.1659851074219,292.4524841308594,288.4405212402344,288.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293280,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25,0.8890458941459656,0.4943129122257232,0.4440954625606537,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2500915527344,0.9020299911499025,0.5161071419715881,0.4878197908401489,298.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502746582031,0.9368060827255248,0.5712838768959045,0.3982276320457458,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8563072085380554,0.441398948431015,0.418270856142044,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497863769531,0.8631944060325623,0.4522598385810852,2.032963752746582,290.2505798339844,285.8702697753906,290.3155822753906,285.5746459960937,290.3140563964844,298.207763671875,290.2544250488281,1.0,0.826310396194458,1.0,1.0,0.0,1.0,-4.543642044067383,4.543625354766846,1.6615736967651173e-05,3.514345169067383,0.0,0.1500000059604644,0.0,254.622802734375,261.0,185.9858245849609,-0.0,7362.69970703125,1.0,283.1659851074219,292.4524841308594,288.4405212402344,288.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293340,298.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.376953125,0.9201350212097168,0.5053766369819641,0.4533061981201172,298.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3770446777344,0.9357710480690002,0.5282197594642639,0.4985019862651825,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.9701535701751708,0.5846880674362183,0.407004177570343,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.8844152688980103,0.4514719247817993,0.4270556271076202,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.8913556337356567,0.461861789226532,2.072535276412964,290.37750244140625,285.8406982421875,290.4386901855469,285.63092041015625,290.437255859375,298.1871643066406,290.3811340332031,1.0,0.8346591591835022,1.0,1.0,0.0,1.0,-4.636455059051514,4.636437892913818,1.7301585103268735e-05,3.5861589908599854,0.0,0.1500000059604644,0.0,243.8058013916016,249.0,178.72283935546875,-0.0,7656.0263671875,1.0,283.1659851074219,292.4524841308594,288.4408874511719,288.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293400,298.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.376953125,0.9201350212097168,0.5053766369819641,0.4533061981201172,298.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3770446777344,0.9357710480690002,0.5282197594642639,0.4985019862651825,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.9701535701751708,0.5846880674362183,0.407004177570343,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.8844152688980103,0.4514719247817993,0.4270556271076202,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.8913556337356567,0.461861789226532,2.072535276412964,290.37750244140625,285.8406982421875,290.4386901855469,285.63092041015625,290.437255859375,298.1871643066406,290.3811340332031,1.0,0.8346591591835022,1.0,1.0,0.0,1.0,-4.636455059051514,4.636437892913818,1.7301585103268735e-05,3.5861589908599854,0.0,0.1500000059604644,0.0,243.8058013916016,249.0,178.72283935546875,-0.0,7656.0263671875,1.0,283.1659851074219,292.4524841308594,288.4408874511719,288.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293460,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980773925781,0.9593582153320312,0.51637864112854,0.4624622464179992,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.973662793636322,0.5402429103851318,0.5091007947921753,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.9990000128746032,0.5980355739593506,0.4142030775547027,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.919900357723236,0.4614808261394501,0.4357804954051971,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978942871094,0.9275680780410768,0.4713853895664215,2.111770868301392,290.49859619140625,285.8126525878906,290.5556640625,285.6855773925781,290.5543212890625,298.16827392578125,290.501953125,1.0,0.8426679372787476,1.0,1.0,0.0,1.0,-4.726282119750977,4.726263999938965,1.7979429685510695e-05,3.6558949947357178,0.0,0.1500000059604644,0.0,232.6914520263672,267.0,170.7769317626953,-0.0,7945.4794921875,1.0,283.1659851074219,292.4524841308594,288.4412841796875,288.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293520,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980773925781,0.9593582153320312,0.51637864112854,0.4624622464179992,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.973662793636322,0.5402429103851318,0.5091007947921753,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.9990000128746032,0.5980355739593506,0.4142030775547027,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.919900357723236,0.4614808261394501,0.4357804954051971,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978942871094,0.9275680780410768,0.4713853895664215,2.111770868301392,290.49859619140625,285.8126525878906,290.5556640625,285.6855773925781,290.5543212890625,298.16827392578125,290.501953125,1.0,0.8426679372787476,1.0,1.0,0.0,1.0,-4.726282119750977,4.726263999938965,1.7979429685510695e-05,3.6558949947357178,0.0,0.1500000059604644,0.0,232.6914520263672,267.0,170.7769317626953,-0.0,7945.4794921875,1.0,283.1659851074219,292.4524841308594,288.4412841796875,288.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293580,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6120300292969,0.966895580291748,0.5272419452667236,0.4721174538135528,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6120910644531,0.9807678461074828,0.552113950252533,0.5202065706253052,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122131347656,0.9990000128746032,0.6123523712158203,0.4135798215866089,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61181640625,0.9282528758049012,0.4713650345802307,0.4450382590293884,298.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.9354549646377563,0.4807743430137634,2.1534783840179443,290.61248779296875,285.78619384765625,290.6658630371094,285.7387084960937,290.6646423339844,298.15350341796875,290.6156311035156,1.0,0.8572554588317871,1.0,1.0,0.0,1.0,-4.812440395355225,4.8124213218688965,1.863992656581104e-05,3.722276210784912,0.0,0.1500000059604644,0.0,237.76123046875,285.0,161.47811889648438,-0.0,8360.669921875,1.0,283.1659851074219,292.4524841308594,288.4416809082031,288.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293640,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6120300292969,0.966895580291748,0.5272419452667236,0.4721174538135528,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6120910644531,0.9807678461074828,0.552113950252533,0.5202065706253052,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122131347656,0.9990000128746032,0.6123523712158203,0.4135798215866089,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61181640625,0.9282528758049012,0.4713650345802307,0.4450382590293884,298.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.9354549646377563,0.4807743430137634,2.1534783840179443,290.61248779296875,285.78619384765625,290.6658630371094,285.7387084960937,290.6646423339844,298.15350341796875,290.6156311035156,1.0,0.8572554588317871,1.0,1.0,0.0,1.0,-4.812440395355225,4.8124213218688965,1.863992656581104e-05,3.722276210784912,0.0,0.1500000059604644,0.0,237.76123046875,285.0,161.47811889648438,-0.0,8360.669921875,1.0,283.1659851074219,292.4524841308594,288.4416809082031,288.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293700,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66632080078125,0.9670168161392212,0.5326249599456787,0.4769686460494995,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.9810040593147278,0.5579997301101685,0.5257831811904907,298.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.66650390625,0.9990000128746032,0.6194309592247009,0.4176721572875976,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6661376953125,0.9284619688987732,0.4762683808803558,0.4497016966342926,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6661682128906,0.9354053139686584,0.4854275286197662,2.174488306045532,290.6667785644531,285.77362060546875,290.7182312011719,285.76470947265625,290.7170715332031,298.1464233398437,290.6698303222656,1.0,0.8659718632698059,1.0,1.0,0.0,1.0,-4.860881805419922,4.860862731933594,1.901666655612644e-05,3.7596378326416016,0.0,0.1500000059604644,0.0,242.5392303466797,285.0,156.69114685058594,-0.0,8616.78515625,1.0,283.1659851074219,292.4524841308594,288.4418640136719,288.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293760,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71881103515625,0.9656694531440736,0.5379685163497925,0.4818157851696014,298.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7188720703125,0.9799174070358276,0.563843309879303,0.5313533544540405,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.9990000128746032,0.6261907815933228,0.4236795306205749,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7186279296875,0.9270292520523072,0.4811367988586426,0.4543658494949341,297.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7186584472656,0.9337142705917358,0.4900392293930053,2.1954822540283203,290.71923828125,285.7615051269531,290.7687072753906,285.7903747558594,290.7676086425781,298.1384582519531,290.72216796875,1.0,0.8753432631492615,1.0,1.0,0.0,1.0,-4.911610126495361,4.911591053009033,1.941537811944727e-05,3.7988011837005615,0.0,0.1500000059604644,0.0,248.31222534179688,303.0,151.72418212890625,-0.0,8896.62890625,1.0,283.1659851074219,292.4524841308594,288.44207763671875,288.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293820,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9599326252937316,0.5485231876373291,0.4914614558219909,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8179931640625,0.9749798774719238,0.5753862857818604,0.5424323678016663,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.818115234375,0.9990000128746032,0.6386449933052063,0.4397400617599487,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8177795410156,0.9209313988685608,0.4907532930374145,0.4636552333831787,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8177795410156,0.927051842212677,0.4991081655025482,2.2371580600738525,290.8183288574219,285.7387390136719,290.8636169433594,285.8406982421875,290.8626403808594,298.1195983886719,290.821044921875,1.0,0.8953940868377686,1.0,1.0,0.0,1.0,-5.01738977432251,5.017369270324707,2.0260389646864496e-05,3.880544424057007,0.0,0.1500000059604644,0.0,262.1023254394531,321.0,141.19671630859375,-0.0,9512.9169921875,1.0,283.1659851074219,292.4524841308594,288.4424743652344,288.3894348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293880,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9599326252937316,0.5485231876373291,0.4914614558219909,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8179931640625,0.9749798774719238,0.5753862857818604,0.5424323678016663,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.818115234375,0.9990000128746032,0.6386449933052063,0.4397400617599487,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8177795410156,0.9209313988685608,0.4907532930374145,0.4636552333831787,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8177795410156,0.927051842212677,0.4991081655025482,2.2371580600738525,290.8183288574219,285.7387390136719,290.8636169433594,285.8406982421875,290.8626403808594,298.1195983886719,290.821044921875,1.0,0.8953940868377686,1.0,1.0,0.0,1.0,-5.01738977432251,5.017369270324707,2.0260389646864496e-05,3.880544424057007,0.0,0.1500000059604644,0.0,262.1023254394531,321.0,141.19671630859375,-0.0,9512.9169921875,1.0,283.1659851074219,292.4524841308594,288.4424743652344,288.3894348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293940,298.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9513620138168336,0.5567653179168701,0.4991059601306915,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9673355221748352,0.5844024419784546,0.5512041449546814,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.9962792992591858,0.6477608680725098,0.4508261978626251,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9122722148895264,0.4982605576515198,0.4710255563259125,297.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9177860617637634,0.5061381459236145,2.2700436115264893,290.8915710449219,285.7220458984375,290.93310546875,285.8798828125,290.9322204589844,298.1024475097656,290.89404296875,1.0,0.9117592573165894,1.0,1.0,0.0,1.0,-5.099250316619873,5.099229335784912,2.0928204321535304e-05,3.9441869258880615,0.9850440621376038,0.1500000059604644,0.0,275.6513671875,321.0,132.52468872070312,-0.0,10031.7529296875,1.0,283.1659851074219,292.4524841308594,288.4427795410156,288.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,3.066743738600053e-05,0.0,0.0,0.0408198907971382,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,298.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.9484765529632568,0.5587611198425293,0.5010536313056946,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81451416015625,0.9647172093391418,0.586620032787323,0.5534392595291138,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.9941909313201904,0.650052011013031,0.4525028765201568,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81719970703125,0.9095115661621094,0.5001038908958435,0.4729053676128387,297.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8169250488281,0.9148237705230712,0.5078533887863159,2.27840518951416,290.81072998046875,285.7179870605469,290.95001220703125,285.8897705078125,290.9491271972656,298.0976257324219,290.78179931640625,1.0,0.9158511757850648,1.0,1.0,0.0,1.0,-5.118570804595947,5.118549823760986,2.108703847625293e-05,3.959116935729981,0.9980369806289672,0.1500000059604644,0.0,279.4938049316406,339.0,1194.239013671875,-0.0,10162.4423828125,1.0,283.1993103027344,291.56597900390625,288.28643798828125,288.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,13256.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2128999978303909,0.2129316180944442,1.942879990224356e-08,3.9829936027526855,3.9829816818237305,1.197509300254751e-05,0.0,0.0,-0.0,1452.683349609375,0.0,6.355391502380371,1836.0711669921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13397216796875,0.92088383436203,0.5619153380393982,0.506477952003479,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.939264714717865,0.592434287071228,0.5612123608589172,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13336181640625,0.9731292724609376,0.6556006669998169,0.4581420123577118,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344299316406,0.8864566087722778,0.5046890377998352,0.4793676137924194,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1343688964844,0.890684187412262,0.5116023421287537,2.305707693099976,290.1328430175781,285.6983642578125,291.0317687988281,285.9380798339844,291.0309143066406,298.0207824707031,290.1264953613281,1.0,0.9332292675971984,1.0,1.0,0.0,1.0,-5.18212890625,5.182107448577881,2.1619151084451005e-05,4.009561538696289,1.0,0.1500000059604644,0.0,304.1604919433594,357.0,4875.076171875,-0.0,10705.06640625,1.0,283.21124267578125,290.1068420410156,288.882568359375,289.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,13872.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,5.430244073068025e-06,1.0,0.0,0.0,0.2177942991256714,0.3567859232425689,4.427467281686859e-09,4.265769958496094,4.26576042175293,9.787243470782414e-06,0.0,0.0,-0.0,2118.8408203125,0.0,11.163050651550291,1895.4161376953125,0.0,0.0,0.2092308700084686,1.0,0.0,3.0,1.0,0.0
12294120,297.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13397216796875,0.92088383436203,0.5619153380393982,0.506477952003479,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.939264714717865,0.592434287071228,0.5612123608589172,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13336181640625,0.9731292724609376,0.6556006669998169,0.4581420123577118,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344299316406,0.8864566087722778,0.5046890377998352,0.4793676137924194,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1343688964844,0.890684187412262,0.5116023421287537,2.305707693099976,290.1328430175781,285.6983642578125,291.0317687988281,285.9380798339844,291.0309143066406,298.0207824707031,290.1264953613281,1.0,0.9332292675971984,1.0,1.0,0.0,1.0,-5.18212890625,5.182107448577881,2.1619151084451005e-05,4.009561538696289,1.0,0.1500000059604644,0.0,304.1604919433594,357.0,4875.076171875,-0.0,10705.06640625,1.0,283.21124267578125,290.1068420410156,288.882568359375,289.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,13872.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,5.430244073068025e-06,1.0,0.0,0.0,0.2177942991256714,0.3567859232425689,4.427467281686859e-09,4.265769958496094,4.26576042175293,9.787243470782414e-06,0.0,0.0,-0.0,2118.8408203125,0.0,11.163050651550291,1895.4161376953125,0.0,0.0,0.2092308700084686,1.0,0.0,3.0,1.0,0.0
12294180,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03668212890625,0.9050506949424744,0.5629900097846985,0.5078010559082031,298.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03662109375,0.9233406782150269,0.59482741355896,0.5639613270759583,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364685058594,0.958711326122284,0.6580748558044434,0.4601496756076813,297.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368347167969,0.8731580972671509,0.5064268708229065,0.4815295934677124,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368347167969,0.8769367933273315,0.5127592086791992,2.3135194778442383,290.0362854003906,285.6875915527344,291.07666015625,285.9644775390625,291.0758056640625,297.9758605957031,290.03424072265625,1.0,0.9408934116363524,1.0,1.0,0.0,1.0,-5.201501846313477,5.201480388641357,2.1781503164675087e-05,4.024651050567627,1.0,0.1500000059604644,0.0,318.4433288574219,357.0,5520.904296875,-0.0,10933.4423828125,1.0,283.1998291015625,289.5958251953125,289.20037841796875,289.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,15199.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0397196263074874,1.0,0.0,0.0,0.2279832512140274,0.4275528490543365,4.6610555415327334e-09,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,1968.068359375,0.0,14.756208419799805,1895.4366455078125,0.0,0.0,0.221294030547142,1.0,0.0,3.0,1.0,0.0
12294240,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0127258300781,0.8958920240402222,0.5643903613090515,0.5091407895088196,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126953125,0.9134387969970704,0.597064733505249,0.5662661194801331,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126647949219,0.9489805698394777,0.6605297923088074,0.4619490206241607,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.8648777008056641,0.508073091506958,0.4833117723464966,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.8682864904403687,0.5139076113700867,2.3198060989379883,290.0126342773437,285.6788330078125,291.1132202148437,285.9859619140625,291.1123962402344,297.9454040527344,290.0123291015625,1.0,0.9467614889144896,1.0,1.0,0.0,1.0,-5.217796325683594,5.217774391174316,2.191786006733309e-05,4.037178993225098,1.0,0.1500000059604644,0.0,328.771484375,375.0,5806.3486328125,-0.0,11111.74609375,1.0,283.1909484863281,289.3876342773437,289.424560546875,289.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,16011.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0904944241046905,1.0,0.0,0.0,0.2340015321969986,0.4599583148956299,4.806299802595504e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1955.0054931640625,0.0,16.76492691040039,1895.4371337890625,0.0,0.0,0.2279340475797653,1.0,0.0,3.0,1.0,0.0
12294300,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.8882468938827515,0.5665114521980286,0.5110808610916138,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9054858684539796,0.5999221801757812,0.5690909624099731,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146484375,0.9404990077018738,0.6637272238731384,0.4642320275306701,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145568847656,0.8579764366149902,0.5102241635322571,0.485504686832428,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145568847656,0.8609958291053772,0.5155037641525269,2.327742576599121,290.0146789550781,285.6690673828125,291.1538391113281,286.009765625,291.1529846191406,297.9179992675781,290.015380859375,1.0,0.9531871676445008,1.0,1.0,0.0,1.0,-5.238508224487305,5.238486289978027,2.209166268585249e-05,4.053070545196533,1.0,0.1500000059604644,0.0,338.9635314941406,375.0,6005.4580078125,-0.0,11313.5517578125,1.0,283.18243408203125,289.2901916503906,289.6576538085937,289.99078369140625,293.1499938964844,293.1499938964844,283.1499938964844,16674.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1659039109945297,1.0,0.0,0.0,0.238797977566719,0.4805108308792114,4.9237995902728934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.057373046875,0.0,18.25786399841309,1895.4371337890625,0.0,0.0,0.2329155951738357,1.0,0.0,3.0,1.0,0.0
12294360,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0319519042969,0.8824751973152161,0.5691001415252686,0.5134503841400146,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.031982421875,0.899787187576294,0.6031166315078735,0.5722099542617798,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.9339272975921632,0.6673134565353394,0.4667854607105255,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318908691406,0.8527700901031494,0.5126778483390808,0.4879522025585174,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318908691406,0.8554299473762512,0.5174136757850647,2.3369085788726807,290.0321350097656,285.65936279296875,291.1943359375,286.033447265625,291.1935119628906,297.8962097167969,290.0333557128906,1.0,0.9596779942512512,1.0,1.0,0.0,1.0,-5.262211322784424,5.2621893882751465,2.2291516870609485e-05,4.07128381729126,1.0,0.1500000059604644,0.0,348.2127685546875,393.0,6140.65283203125,-0.0,11524.5693359375,1.0,283.1754455566406,289.2587890625,289.8800048828125,290.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17136.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2606064677238464,1.0,0.0,0.0,0.2420888990163803,0.4914916157722473,5.005295289350897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.2213134765625,0.0,19.195783615112305,1895.4371337890625,0.0,0.0,0.2361379414796829,1.0,0.0,3.0,1.0,0.0
12294420,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0892333984375,0.874093234539032,0.5751796960830688,0.5190834403038025,297.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0892944335937,0.8914870023727417,0.6102140545845032,0.5791409611701965,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08935546875,0.9241880178451538,0.6752397418022156,0.4724608659744262,297.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0891418457031,0.8451976180076599,0.5182445645332336,0.493478000164032,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0891418457031,0.8472194671630859,0.5219417810440063,2.3584299087524414,290.0894775390625,285.6399841308594,291.27508544921875,286.0804748535156,291.2742614746094,297.8642272949219,290.0912475585937,1.0,0.9731113910675048,1.0,1.0,0.0,1.0,-5.316838264465332,5.316815376281738,2.2756003090762533e-05,4.1133713722229,1.0,0.1500000059604644,0.0,365.3807067871094,410.0,6316.5107421875,-0.0,11979.9130859375,1.0,283.1654968261719,289.26983642578125,289.5784606933594,290.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,17654.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675204813480377,1.0,0.0,0.0,0.2457223981618881,0.4995829463005066,5.096135069493357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.64990234375,0.0,20.09008026123047,1895.4371337890625,0.0,221.7499084472656,0.2394362837076187,1.0,0.0,3.0,1.0,0.0
12294480,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0892333984375,0.874093234539032,0.5751796960830688,0.5190834403038025,297.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0892944335937,0.8914870023727417,0.6102140545845032,0.5791409611701965,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08935546875,0.9241880178451538,0.6752397418022156,0.4724608659744262,297.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0891418457031,0.8451976180076599,0.5182445645332336,0.493478000164032,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0891418457031,0.8472194671630859,0.5219417810440063,2.3584299087524414,290.0894775390625,285.6399841308594,291.27508544921875,286.0804748535156,291.2742614746094,297.8642272949219,290.0912475585937,1.0,0.9731113910675048,1.0,1.0,0.0,1.0,-5.316838264465332,5.316815376281738,2.2756003090762533e-05,4.1133713722229,1.0,0.1500000059604644,0.0,365.3807067871094,410.0,6316.5107421875,-0.0,11979.9130859375,1.0,283.1654968261719,289.26983642578125,289.5784606933594,290.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,17654.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675204813480377,1.0,0.0,0.0,0.2457223981618881,0.4995829463005066,5.096135069493357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.64990234375,0.0,20.09008026123047,1895.4371337890625,0.0,221.7499084472656,0.2394362837076187,1.0,0.0,3.0,1.0,0.0
12294540,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.8680568337440491,0.5819025039672852,0.5253660678863525,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605529785156,0.8854590058326721,0.6178508996963501,0.5866233706474304,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.9171217083930968,0.6836982369422913,0.4785479605197906,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.160400390625,0.8397416472434998,0.5243332386016846,0.4995293021202087,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.160400390625,0.8412097692489624,0.527048647403717,2.3827147483825684,290.1607971191406,285.6206970214844,291.3554077148437,286.12701416015625,291.3546142578125,297.8416442871094,290.1627502441406,1.0,0.9869194626808168,1.0,1.0,0.0,1.0,-5.377394199371338,5.377370834350586,2.327697438886389e-05,4.160140514373779,1.0,0.1500000059604644,0.0,381.6719055175781,410.0,6432.46484375,-0.0,12469.7626953125,1.0,283.15936279296875,289.3156433105469,289.2362060546875,289.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17872.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875821232795715,1.0,0.0,0.0,0.247233361005783,0.5009558796882629,5.1341841889041015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.0845947265625,0.0,20.381629943847656,1895.4371337890625,0.0,254.38864135742188,0.2406794130802154,1.0,0.0,3.0,1.0,0.0
12294600,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.8680568337440491,0.5819025039672852,0.5253660678863525,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605529785156,0.8854590058326721,0.6178508996963501,0.5866233706474304,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.9171217083930968,0.6836982369422913,0.4785479605197906,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.160400390625,0.8397416472434998,0.5243332386016846,0.4995293021202087,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.160400390625,0.8412097692489624,0.527048647403717,2.3827147483825684,290.1607971191406,285.6206970214844,291.3554077148437,286.12701416015625,291.3546142578125,297.8416442871094,290.1627502441406,1.0,0.9869194626808168,1.0,1.0,0.0,1.0,-5.377394199371338,5.377370834350586,2.327697438886389e-05,4.160140514373779,1.0,0.1500000059604644,0.0,381.6719055175781,410.0,6432.46484375,-0.0,12469.7626953125,1.0,283.15936279296875,289.3156433105469,289.2362060546875,289.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17872.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875821232795715,1.0,0.0,0.0,0.247233361005783,0.5009558796882629,5.1341841889041015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.0845947265625,0.0,20.381629943847656,1895.4371337890625,0.0,254.38864135742188,0.2406794130802154,1.0,0.0,3.0,1.0,0.0
12294660,297.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.8695424795150757,0.5889366269111633,0.5316274762153625,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372741699219,0.8872160315513611,0.6257408857345581,0.5940241813659668,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23736572265625,0.9191498160362244,0.6923889517784119,0.4845604598522186,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.8411041498184204,0.5306813716888428,0.5055019855499268,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.842091977596283,0.532448947429657,2.4068052768707275,290.2375183105469,285.6015319824219,291.4353332519531,286.1730651855469,291.4345397949219,297.8244323730469,290.239501953125,1.0,0.9970917701721193,1.0,1.0,0.0,1.0,-5.437427520751953,5.437403678894043,2.379993566137273e-05,4.206662654876709,1.0,0.1500000059604644,0.0,388.5826416015625,410.0,6521.392578125,-0.0,12879.373046875,1.0,283.1556701660156,289.37432861328125,289.0531616210937,289.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,17955.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607312142848968,1.0,0.0,0.0,0.2478129565715789,0.5007591247558594,5.148823145617598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.595458984375,0.0,20.46197509765625,1895.4371337890625,0.0,211.0532989501953,0.2411099672317505,1.0,0.0,3.0,1.0,0.0
12294720,297.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.8695424795150757,0.5889366269111633,0.5316274762153625,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372741699219,0.8872160315513611,0.6257408857345581,0.5940241813659668,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23736572265625,0.9191498160362244,0.6923889517784119,0.4845604598522186,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.8411041498184204,0.5306813716888428,0.5055019855499268,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.842091977596283,0.532448947429657,2.4068052768707275,290.2375183105469,285.6015319824219,291.4353332519531,286.1730651855469,291.4345397949219,297.8244323730469,290.239501953125,1.0,0.9970917701721193,1.0,1.0,0.0,1.0,-5.437427520751953,5.437403678894043,2.379993566137273e-05,4.206662654876709,1.0,0.1500000059604644,0.0,388.5826416015625,410.0,6521.392578125,-0.0,12879.373046875,1.0,283.1556701660156,289.37432861328125,289.0531616210937,289.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,17955.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607312142848968,1.0,0.0,0.0,0.2478129565715789,0.5007591247558594,5.148823145617598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.595458984375,0.0,20.46197509765625,1895.4371337890625,0.0,211.0532989501953,0.2411099672317505,1.0,0.0,3.0,1.0,0.0
12294780,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.8852210640907288,0.5961653590202332,0.5374040603637695,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.315185546875,0.9036182761192322,0.6337593197822571,0.6008565425872803,297.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.938380777835846,0.7011919021606445,0.4901403188705444,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.8554071187973022,0.5371735692024231,0.5109196901321411,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.8559556007385254,0.5380074977874756,2.4283478260040283,290.3153991699219,285.5824584960937,291.5148010253906,286.2185974121094,291.5140075683594,297.8108215332031,290.3173217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.491941928863525,5.491918087005615,2.428045445412863e-05,4.249048233032227,1.0,0.1500000059604644,0.0,377.1240234375,410.0,6597.70703125,-0.0,13091.26953125,1.0,283.1534423828125,289.4378967285156,289.0362548828125,289.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,17985.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219333589076996,1.0,0.0,0.0,0.2480200678110122,0.5004194974899292,5.15405984558015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.332275390625,0.0,20.47871398925781,1895.4371337890625,0.0,151.01060485839844,0.2412466257810592,1.0,0.0,3.0,1.0,0.0
12294840,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.8852210640907288,0.5961653590202332,0.5374040603637695,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.315185546875,0.9036182761192322,0.6337593197822571,0.6008565425872803,297.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.938380777835846,0.7011919021606445,0.4901403188705444,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.8554071187973022,0.5371735692024231,0.5109196901321411,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.8559556007385254,0.5380074977874756,2.4283478260040283,290.3153991699219,285.5824584960937,291.5148010253906,286.2185974121094,291.5140075683594,297.8108215332031,290.3173217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.491941928863525,5.491918087005615,2.428045445412863e-05,4.249048233032227,1.0,0.1500000059604644,0.0,377.1240234375,410.0,6597.70703125,-0.0,13091.26953125,1.0,283.1534423828125,289.4378967285156,289.0362548828125,289.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,17985.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219333589076996,1.0,0.0,0.0,0.2480200678110122,0.5004194974899292,5.15405984558015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.332275390625,0.0,20.47871398925781,1895.4371337890625,0.0,151.01060485839844,0.2412466257810592,1.0,0.0,3.0,1.0,0.0
12294900,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538513183594,0.8980363011360168,0.5998589992523193,0.540179967880249,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3539123535156,0.9178003668785096,0.6378169655799866,0.604125440120697,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35400390625,0.9533265233039856,0.7056371569633484,0.4928184449672699,297.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.8672872185707092,0.5404755473136902,0.5134880542755127,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.8676081299781799,0.5408440828323364,2.4384632110595703,290.3541259765625,285.5729675292969,291.5543212890625,286.2411804199219,291.5535583496094,297.80523681640625,290.3560485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.517781734466553,5.517757415771484,2.450950523780193e-05,4.269047737121582,1.0,0.1500000059604644,0.0,366.4959106445313,410.0,6633.68017578125,-0.0,13143.7197265625,1.0,283.1526794433594,289.47021484375,289.0726318359375,289.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,17992.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056314289569855,1.0,0.0,0.0,0.2480640858411789,0.5002938508987427,5.155173621318454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.589111328125,0.0,20.479887008666992,1895.4371337890625,0.0,125.23027801513672,0.2412722557783126,1.0,0.0,3.0,1.0,0.0
12294960,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9126169681549072,0.6035910248756409,0.5429916381835938,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.9341806769371032,0.6418972611427307,0.607415497303009,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39276123046875,0.9684934616088868,0.7101001739501953,0.4955090880393982,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924865722656,0.8806079626083374,0.5438056588172913,0.516082763671875,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924865722656,0.8806852698326111,0.5437086820602417,2.4487054347991943,290.39288330078125,285.5635070800781,291.59375,286.2636108398437,291.5929870605469,297.8002624511719,290.3948059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.54389238357544,5.543867588043213,2.474201392033137e-05,4.289248943328857,1.0,0.1500000059604644,0.0,355.7588195800781,410.0,6669.01953125,-0.0,13197.0908203125,1.0,283.152099609375,289.5026550292969,289.1307678222656,289.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,17995.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940656542778015,1.0,0.0,0.0,0.2480889409780502,0.5002008080482483,5.155802007550392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.318115234375,0.0,20.47956085205078,1895.4371337890625,0.0,100.54503631591795,0.2412853091955185,1.0,0.0,3.0,1.0,0.0
