time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701232910156,0.9495093822479248,0.611127495765686,0.5486762523651123,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701843261719,0.9698617458343506,0.6500888466835022,0.6140201091766357,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703063964844,0.9975733160972596,0.7190474271774292,0.5008989572525024,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.47003173828125,0.9127679467201232,0.5505121946334839,0.5213117003440857,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47003173828125,0.9122811555862428,0.5494808554649353,2.469368934631348,290.4704284667969,285.544677734375,291.6722106933594,286.3080444335937,291.67144775390625,297.7915954589844,290.4722900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.596259593963623,5.596234321594238,2.521184069337324e-05,4.32981014251709,1.0,0.1500000059604644,0.0,333.9520568847656,410.0,6738.34521484375,-0.0,13303.1572265625,1.0,283.1512756347656,289.5677185058594,289.2991638183594,289.75164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935964167118072,1.0,0.0,0.0,0.2481105625629425,0.5000869035720825,5.156349125456927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2105.547119140625,0.0,20.4778060913086,1895.4371337890625,0.0,98.10267639160156,0.2412945628166198,1.0,0.0,3.0,1.0,0.0
12295080,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701232910156,0.9495093822479248,0.611127495765686,0.5486762523651123,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701843261719,0.9698617458343506,0.6500888466835022,0.6140201091766357,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703063964844,0.9975733160972596,0.7190474271774292,0.5008989572525024,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.47003173828125,0.9127679467201232,0.5505121946334839,0.5213117003440857,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47003173828125,0.9122811555862428,0.5494808554649353,2.469368934631348,290.4704284667969,285.544677734375,291.6722106933594,286.3080444335937,291.67144775390625,297.7915954589844,290.4722900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.596259593963623,5.596234321594238,2.521184069337324e-05,4.32981014251709,1.0,0.1500000059604644,0.0,333.9520568847656,410.0,6738.34521484375,-0.0,13303.1572265625,1.0,283.1512756347656,289.5677185058594,289.2991638183594,289.75164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935964167118072,1.0,0.0,0.0,0.2481105625629425,0.5000869035720825,5.156349125456927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2105.547119140625,0.0,20.4778060913086,1895.4371337890625,0.0,98.10267639160156,0.2412945628166198,1.0,0.0,3.0,1.0,0.0
12295140,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.970885455608368,0.6185630559921265,0.5548238158226013,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438842773437,0.98866868019104,0.6581329703330994,0.6210651397705078,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9990000128746032,0.7299202680587769,0.4799676835536957,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.9355558753013612,0.5570904016494751,0.5269980430603027,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.9344455599784852,0.5551268458366394,2.49219274520874,290.5440979003906,285.5259704589844,291.7501220703125,286.35186767578125,291.7493591308594,297.78759765625,290.54571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.621655464172363,5.6216301918029785,2.544424387451727e-05,4.350157737731934,1.0,0.1500000059604644,0.0,323.2676086425781,410.0,6801.34521484375,-0.0,13353.0498046875,1.0,283.1507568359375,289.6321105957031,289.3768920898437,289.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992908358573913,1.0,0.0,0.0,0.2481162101030349,0.5000349879264832,5.156492122182499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.167236328125,0.0,20.476362228393555,1895.4371337890625,0.0,114.9455337524414,0.241295576095581,1.0,0.0,3.0,1.0,0.0
12295200,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.970885455608368,0.6185630559921265,0.5548238158226013,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438842773437,0.98866868019104,0.6581329703330994,0.6210651397705078,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9990000128746032,0.7299202680587769,0.4799676835536957,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.9355558753013612,0.5570904016494751,0.5269980430603027,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.9344455599784852,0.5551268458366394,2.49219274520874,290.5440979003906,285.5259704589844,291.7501220703125,286.35186767578125,291.7493591308594,297.78759765625,290.54571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.621655464172363,5.6216301918029785,2.544424387451727e-05,4.350157737731934,1.0,0.1500000059604644,0.0,323.2676086425781,410.0,6801.34521484375,-0.0,13353.0498046875,1.0,283.1507568359375,289.6321105957031,289.3768920898437,289.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992908358573913,1.0,0.0,0.0,0.2481162101030349,0.5000349879264832,5.156492122182499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.167236328125,0.0,20.476362228393555,1895.4371337890625,0.0,114.9455337524414,0.241295576095581,1.0,0.0,3.0,1.0,0.0
12295260,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148376464844,0.9866907000541688,0.625965416431427,0.561042308807373,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148681640625,0.9990000128746032,0.6662901043891907,0.6227065920829773,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148681640625,0.9990000128746032,0.7435031533241272,0.4599306881427765,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.954519510269165,0.5636115074157715,0.5327387452125549,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.9529220461845398,0.5607555508613586,2.5154144763946533,290.6150817871094,285.5074157714844,291.82745361328125,286.3951110839844,291.82672119140625,297.7918701171875,290.6166076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.639944553375244,5.639919281005859,2.5611803721403703e-05,4.364704608917236,1.0,0.1500000059604644,0.0,315.4190368652344,410.0,6864.20166015625,-0.0,13392.9091796875,1.0,283.1504821777344,289.6941223144531,289.43048095703125,289.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066636323928833,1.0,0.0,0.0,0.2481172531843185,0.5000132918357849,5.156518767535091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2156.35009765625,0.0,20.47555160522461,1895.4371337890625,0.0,126.88923645019533,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
12295320,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148376464844,0.9866907000541688,0.625965416431427,0.561042308807373,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148681640625,0.9990000128746032,0.6662901043891907,0.6227065920829773,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148681640625,0.9990000128746032,0.7435031533241272,0.4599306881427765,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.954519510269165,0.5636115074157715,0.5327387452125549,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.9529220461845398,0.5607555508613586,2.5154144763946533,290.6150817871094,285.5074157714844,291.82745361328125,286.3951110839844,291.82672119140625,297.7918701171875,290.6166076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.639944553375244,5.639919281005859,2.5611803721403703e-05,4.364704608917236,1.0,0.1500000059604644,0.0,315.4190368652344,410.0,6864.20166015625,-0.0,13392.9091796875,1.0,283.1504821777344,289.6941223144531,289.43048095703125,289.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066636323928833,1.0,0.0,0.0,0.2481172531843185,0.5000132918357849,5.156518767535091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2156.35009765625,0.0,20.47555160522461,1895.4371337890625,0.0,126.88923645019533,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
12295380,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.996504843235016,0.6333332657814026,0.5673734545707703,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.9990000128746032,0.6760203242301941,0.6062986850738525,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.9990000128746032,0.7570788264274597,0.4478101432323456,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831970214844,0.9670486450195312,0.5700631737709045,0.5385665893554688,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831970214844,0.9650797843933104,0.5663540363311768,2.5392370223999023,290.6835021972656,285.4889831542969,291.9041748046875,286.4377136230469,291.9034423828125,297.799560546875,290.6850280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.65093469619751,5.650908946990967,2.57113733823644e-05,4.373132228851318,1.0,0.1500000059604644,0.0,310.8288269042969,410.0,6925.21435546875,-0.0,13410.642578125,1.0,283.1502990722656,289.7545471191406,289.468505859375,289.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129487335681915,1.0,0.0,0.0,0.2481171935796737,0.5000048279762268,5.15651699117825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.984375,0.0,20.47516822814941,1895.4371337890625,0.0,136.90475463867188,0.2412943989038467,1.0,0.0,3.0,1.0,0.0
12295440,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.996504843235016,0.6333332657814026,0.5673734545707703,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.9990000128746032,0.6760203242301941,0.6062986850738525,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.9990000128746032,0.7570788264274597,0.4478101432323456,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831970214844,0.9670486450195312,0.5700631737709045,0.5385665893554688,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831970214844,0.9650797843933104,0.5663540363311768,2.5392370223999023,290.6835021972656,285.4889831542969,291.9041748046875,286.4377136230469,291.9034423828125,297.799560546875,290.6850280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.65093469619751,5.650908946990967,2.57113733823644e-05,4.373132228851318,1.0,0.1500000059604644,0.0,310.8288269042969,410.0,6925.21435546875,-0.0,13410.642578125,1.0,283.1502990722656,289.7545471191406,289.468505859375,289.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129487335681915,1.0,0.0,0.0,0.2481171935796737,0.5000048279762268,5.15651699117825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.984375,0.0,20.47516822814941,1895.4371337890625,0.0,136.90475463867188,0.2412943989038467,1.0,0.0,3.0,1.0,0.0
12295500,297.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172241210937,0.9990000128746032,0.637100875377655,0.568579375743866,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172241210937,0.9990000128746032,0.681406557559967,0.5991991758346558,298.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172241210937,0.9990000128746032,0.7637690901756287,0.442566454410553,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71710205078125,0.9724744558334352,0.5732743144035339,0.541481614112854,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71710205078125,0.9703577756881714,0.5691490769386292,2.551205635070801,290.7174377441406,285.4798583984375,291.9423217773437,286.458740234375,291.94158935546875,297.8043212890625,290.71893310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.655497074127197,5.655471324920654,2.57531319221016e-05,4.376713752746582,1.0,0.1500000059604644,0.0,308.8818664550781,410.0,6955.697265625,-0.0,13419.486328125,1.0,283.1502380371094,289.7843322753906,289.4846496582031,289.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152471482753753,1.0,0.0,0.0,0.2481171041727066,0.5000028610229492,5.156514770732201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2189.970703125,0.0,20.47506523132324,1895.4371337890625,0.0,140.53433227539062,0.24129419028759,1.0,0.0,3.0,1.0,0.0
12295560,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.750732421875,0.9990000128746032,0.6413043737411499,0.5644545555114746,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.750732421875,0.9990000128746032,0.6868907809257507,0.5943978428840637,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.750732421875,0.9990000128746032,0.770339846611023,0.4390202164649963,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75067138671875,0.9765772223472596,0.5764701962471008,0.5444149971008301,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75067138671875,0.9743186235427856,0.5719340443611145,2.5632872581481934,290.7509765625,285.4707336425781,291.98028564453125,286.4796447753906,291.97955322265625,297.8099670410156,290.75244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.658539772033691,5.658514022827148,2.5781095246202312e-05,4.379124641418457,1.0,0.1500000059604644,0.0,307.5795593261719,410.0,6985.76220703125,-0.0,13425.4765625,1.0,283.1501770019531,289.8139038085937,289.5002746582031,290.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169967830181122,1.0,0.0,0.0,0.2481170147657394,0.5000016689300537,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.861328125,0.0,20.474998474121094,1895.4371337890625,0.0,143.28689575195312,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
12295620,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171081542969,0.9990000128746032,0.6509392261505127,0.5555873513221741,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171081542969,0.9990000128746032,0.6979796290397644,0.5850602388381958,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171081542969,0.9990000128746032,0.7832713723182678,0.4321235120296478,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.9842734336853028,0.5828415751457214,0.5502595901489258,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.9817862510681152,0.5774949193000793,2.587402105331421,290.8173522949219,285.45263671875,292.05572509765625,286.5209045410156,292.0550231933594,297.8230285644531,290.8188171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.66440486907959,5.664379119873047,2.5834564439719543e-05,4.383662700653076,1.0,0.1500000059604644,0.0,305.0679016113281,410.0,7045.64501953125,-0.0,13436.9033203125,1.0,283.1501159667969,289.87237548828125,289.5326843261719,290.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319242775440216,1.0,0.0,0.0,0.2481168806552887,0.500000536441803,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.56201171875,0.0,20.474925994873047,1895.4371337890625,0.0,146.80825805664062,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
12295680,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171081542969,0.9990000128746032,0.6509392261505127,0.5555873513221741,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171081542969,0.9990000128746032,0.6979796290397644,0.5850602388381958,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171081542969,0.9990000128746032,0.7832713723182678,0.4321235120296478,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.9842734336853028,0.5828415751457214,0.5502595901489258,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.9817862510681152,0.5774949193000793,2.587402105331421,290.8173522949219,285.45263671875,292.05572509765625,286.5209045410156,292.0550231933594,297.8230285644531,290.8188171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.66440486907959,5.664379119873047,2.5834564439719543e-05,4.383662700653076,1.0,0.1500000059604644,0.0,305.0679016113281,410.0,7045.64501953125,-0.0,13436.9033203125,1.0,283.1501159667969,289.87237548828125,289.5326843261719,290.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319242775440216,1.0,0.0,0.0,0.2481168806552887,0.500000536441803,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.56201171875,0.0,20.474925994873047,1895.4371337890625,0.0,146.80825805664062,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
12295740,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.6614810228347778,0.5467121005058289,297.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.7092694044113159,0.5757141709327698,298.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.7962087988853455,0.4252205193042755,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.991462230682373,0.5891913771629333,0.5560833811759949,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828125,0.9888177514076232,0.5830469727516174,2.611478805541992,290.88311767578125,285.4346923828125,292.1304931640625,286.5614624023437,292.1297912597656,297.8374328613281,290.8845520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.670172691345215,5.670146942138672,2.588720235507936e-05,4.388125896453857,1.0,0.1500000059604644,0.0,302.5934753417969,410.0,7105.08447265625,-0.0,13448.1103515625,1.0,283.1500549316406,289.9302062988281,289.5685729980469,290.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205762505531311,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.360107421875,0.0,20.474899291992188,1895.4371337890625,0.0,148.89303588867188,0.241293802857399,1.0,0.0,3.0,1.0,0.0
12295800,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.6614810228347778,0.5467121005058289,297.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.7092694044113159,0.5757141709327698,298.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.9990000128746032,0.7962087988853455,0.4252205193042755,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.991462230682373,0.5891913771629333,0.5560833811759949,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828125,0.9888177514076232,0.5830469727516174,2.611478805541992,290.88311767578125,285.4346923828125,292.1304931640625,286.5614624023437,292.1297912597656,297.8374328613281,290.8845520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.670172691345215,5.670146942138672,2.588720235507936e-05,4.388125896453857,1.0,0.1500000059604644,0.0,302.5934753417969,410.0,7105.08447265625,-0.0,13448.1103515625,1.0,283.1500549316406,289.9302062988281,289.5685729980469,290.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205762505531311,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.360107421875,0.0,20.474899291992188,1895.4371337890625,0.0,148.89303588867188,0.241293802857399,1.0,0.0,3.0,1.0,0.0
12295860,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9990000128746032,0.6725386381149292,0.5378517508506775,297.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9990000128746032,0.7207860350608826,0.5663838386535645,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9990000128746032,0.8092876672744751,0.4183291494846344,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9981193542480468,0.5955265164375305,0.5618831515312195,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.995384931564331,0.5885916352272034,2.635528564453125,290.9482727050781,285.4169006347656,292.2045288085937,286.6012878417969,292.2038269042969,297.8525085449219,290.9496765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.675817966461182,5.6757917404174805,2.593877798062749e-05,4.392496109008789,1.0,0.1500000059604644,0.0,300.1619873046875,410.0,7163.94775390625,-0.0,13459.2646484375,1.0,283.1500549316406,289.98748779296875,289.6076965332031,290.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218145668506622,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2266.27783203125,0.0,20.47488784790039,1895.4371337890625,0.0,150.8253936767578,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12295920,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9990000128746032,0.6725386381149292,0.5378517508506775,297.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9990000128746032,0.7207860350608826,0.5663838386535645,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9990000128746032,0.8092876672744751,0.4183291494846344,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.9981193542480468,0.5955265164375305,0.5618831515312195,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.995384931564331,0.5885916352272034,2.635528564453125,290.9482727050781,285.4169006347656,292.2045288085937,286.6012878417969,292.2038269042969,297.8525085449219,290.9496765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.675817966461182,5.6757917404174805,2.593877798062749e-05,4.392496109008789,1.0,0.1500000059604644,0.0,300.1619873046875,410.0,7163.94775390625,-0.0,13459.2646484375,1.0,283.1500549316406,289.98748779296875,289.6076965332031,290.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218145668506622,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2266.27783203125,0.0,20.47488784790039,1895.4371337890625,0.0,150.8253936767578,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12295980,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.6837546229362488,0.5324892401695251,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.7323770523071289,0.5607368350028992,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.8223729729652405,0.4141583144664764,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.6021758913993835,0.5607368350028992,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.5941487550735474,2.654917001724243,291.0125427246094,285.3993225097656,292.27783203125,286.6403503417969,292.2771301269531,297.8677062988281,291.013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679131984710693,5.67910623550415,2.596959529910237e-05,4.395177364349365,1.0,0.1500000059604644,0.0,298.71685791015625,410.0,7221.810546875,-0.0,13466.400390625,1.0,283.1500244140625,290.0441589355469,289.6483459472656,290.16583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234094381332397,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,153.30935668945312,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12296040,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.6837546229362488,0.5324892401695251,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.7323770523071289,0.5607368350028992,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.8223729729652405,0.4141583144664764,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.6021758913993835,0.5607368350028992,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.5941487550735474,2.654917001724243,291.0125427246094,285.3993225097656,292.27783203125,286.6403503417969,292.2771301269531,297.8677062988281,291.013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679131984710693,5.67910623550415,2.596959529910237e-05,4.395177364349365,1.0,0.1500000059604644,0.0,298.71685791015625,410.0,7221.810546875,-0.0,13466.400390625,1.0,283.1500244140625,290.0441589355469,289.6483459472656,290.16583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234094381332397,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,153.30935668945312,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12296100,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.68919837474823,0.5319704413414001,297.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.7380437254905701,0.5601904988288879,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.8287665843963623,0.413754791021347,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.6057461500167847,0.5601904988288879,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.5970168709754944,2.656821727752685,291.04412841796875,285.3905944824219,292.314208984375,286.6596069335937,292.3135070800781,297.8741760253906,291.04547119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679478168487549,2.597302409412805e-05,4.395471096038818,1.0,0.1500000059604644,0.0,298.5812683105469,410.0,7250.24462890625,-0.0,13466.16796875,1.0,283.1500244140625,290.0721740722656,289.66864013671875,290.1884155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243767917156219,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.021240234375,0.0,20.474884033203125,1895.4371337890625,0.0,154.8135528564453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296160,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9990000128746032,0.6945498585700989,0.5319183468818665,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9990000128746032,0.7436298131942749,0.5601356029510498,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9990000128746032,0.8350872993469238,0.4137142598628998,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9990000128746032,0.6093889474868774,0.5601356029510498,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.9990000128746032,0.5999807119369507,2.6570422649383545,291.075439453125,285.3819274902344,292.3503723144531,286.6786804199219,292.34967041015625,297.8796691894531,291.0767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537296295166,5.679511547088623,2.597333696030546e-05,4.395498752593994,1.0,0.1500000059604644,0.0,298.5675048828125,410.0,7278.552734375,-0.0,13466.2109375,1.0,283.1500244140625,290.0999755859375,289.6886291503906,290.21075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254361748695373,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.7861328125,0.0,20.474884033203125,1895.4371337890625,0.0,156.45884704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296220,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.7051990628242493,0.5319191813468933,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.7547190189361572,0.5601365566253662,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.8476897478103638,0.4137149453163147,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.616814911365509,0.5601365566253662,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.6061131358146667,2.6570465564727783,291.13751220703125,285.3646850585937,292.4220886230469,286.7161865234375,292.4214172363281,297.8892517089844,291.1388244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.1500000059604644,0.0,298.56695556640625,410.0,7334.791015625,-0.0,13466.228515625,1.0,283.1500244140625,290.15496826171875,289.7275085449219,290.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277180194854736,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.0849609375,0.0,20.474884033203125,1895.4371337890625,0.0,159.9965057373047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296280,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.7051990628242493,0.5319191813468933,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.7547190189361572,0.5601365566253662,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.8476897478103638,0.4137149453163147,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.616814911365509,0.5601365566253662,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9990000128746032,0.6061131358146667,2.6570465564727783,291.13751220703125,285.3646850585937,292.4220886230469,286.7161865234375,292.4214172363281,297.8892517089844,291.1388244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.1500000059604644,0.0,298.56695556640625,410.0,7334.791015625,-0.0,13466.228515625,1.0,283.1500244140625,290.15496826171875,289.7275085449219,290.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277180194854736,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.0849609375,0.0,20.474884033203125,1895.4371337890625,0.0,159.9965057373047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296340,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.7159684300422668,0.5319193601608276,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.7658342123031616,0.5601367354393005,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.8603712320327759,0.4137150645256042,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.6244252324104309,0.5601367354393005,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.6124625205993652,2.6570475101470947,291.1988220214844,285.3476867675781,292.49298095703125,286.7528686523437,292.4923095703125,297.8984069824219,291.2001342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.1500000059604644,0.0,298.5661926269531,410.0,7390.43310546875,-0.0,13466.2314453125,1.0,283.1499938964844,290.2092590332031,289.7645568847656,290.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300670087337494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.051513671875,0.0,20.474884033203125,1895.4371337890625,0.0,163.6304168701172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296400,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.7159684300422668,0.5319193601608276,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.7658342123031616,0.5601367354393005,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.8603712320327759,0.4137150645256042,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.6244252324104309,0.5601367354393005,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9990000128746032,0.6124625205993652,2.6570475101470947,291.1988220214844,285.3476867675781,292.49298095703125,286.7528686523437,292.4923095703125,297.8984069824219,291.2001342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.1500000059604644,0.0,298.5661926269531,410.0,7390.43310546875,-0.0,13466.2314453125,1.0,283.1499938964844,290.2092590332031,289.7645568847656,290.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300670087337494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.051513671875,0.0,20.474884033203125,1895.4371337890625,0.0,163.6304168701172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296460,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.7269693613052368,0.5319195985794067,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.7770481109619141,0.5601369142532349,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.8731699585914612,0.4137152135372162,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.632189154624939,0.5601369142532349,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.6189588308334351,2.657048463821411,291.2594299316406,285.33087158203125,292.5630187988281,286.7887268066406,292.5623474121094,297.9079284667969,291.2607116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.5973242372856475e-05,4.395472049713135,1.0,0.1500000059604644,0.0,298.5652770996094,410.0,7445.3837890625,-0.0,13466.2353515625,1.0,283.1499938964844,290.2629089355469,289.8001403808594,290.3365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323481678962707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.736572265625,0.0,20.474884033203125,1895.4371337890625,0.0,167.15333557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296520,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.7269693613052368,0.5319195985794067,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.7770481109619141,0.5601369142532349,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.8731699585914612,0.4137152135372162,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.632189154624939,0.5601369142532349,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.9990000128746032,0.6189588308334351,2.657048463821411,291.2594299316406,285.33087158203125,292.5630187988281,286.7887268066406,292.5623474121094,297.9079284667969,291.2607116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.5973242372856475e-05,4.395472049713135,1.0,0.1500000059604644,0.0,298.5652770996094,410.0,7445.3837890625,-0.0,13466.2353515625,1.0,283.1499938964844,290.2629089355469,289.8001403808594,290.3365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323481678962707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.736572265625,0.0,20.474884033203125,1895.4371337890625,0.0,167.15333557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296580,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.738284170627594,0.5319198369979858,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.7883861660957336,0.560137152671814,298.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.8860876560211182,0.4137154221534729,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.6400968432426453,0.560137152671814,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.6255776882171631,2.657049655914306,291.3192443847656,285.31427001953125,292.6321716308594,286.82373046875,292.63153076171875,297.9181213378906,291.3205261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.1500000059604644,0.0,298.564208984375,410.0,7499.62646484375,-0.0,13466.240234375,1.0,283.1499938964844,290.3158874511719,289.8345947265625,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345129489898681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2393.153564453125,0.0,20.474884033203125,1895.4371337890625,0.0,170.49221801757812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296640,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.738284170627594,0.5319198369979858,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.7883861660957336,0.560137152671814,298.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.8860876560211182,0.4137154221534729,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.6400968432426453,0.560137152671814,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.9990000128746032,0.6255776882171631,2.657049655914306,291.3192443847656,285.31427001953125,292.6321716308594,286.82373046875,292.63153076171875,297.9181213378906,291.3205261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.1500000059604644,0.0,298.564208984375,410.0,7499.62646484375,-0.0,13466.240234375,1.0,283.1499938964844,290.3158874511719,289.8345947265625,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345129489898681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2393.153564453125,0.0,20.474884033203125,1895.4371337890625,0.0,170.49221801757812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296700,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9990000128746032,0.744053304195404,0.5319199562072754,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9990000128746032,0.7941043376922607,0.5601373314857483,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9990000128746032,0.8925901651382446,0.41371551156044,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9990000128746032,0.6441034078598022,0.5601373314857483,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9990000128746032,0.6289297938346863,2.657050132751465,291.348876953125,285.3060607910156,292.6664123535156,286.8409118652344,292.6657409667969,297.92340087890625,291.35015869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.597318416519556e-05,4.395453929901123,1.0,0.1500000059604644,0.0,298.5636291503906,410.0,7526.46923828125,-0.0,13466.2431640625,1.0,283.1499938964844,290.3421325683594,289.8515014648437,290.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355530798435211,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.263427734375,0.0,20.474884033203125,1895.4371337890625,0.0,172.09536743164062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296760,297.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.9990000128746032,0.7498822808265686,0.5319200754165649,297.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.9990000128746032,0.7998528480529785,0.5601374506950378,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.9990000128746032,0.8991190791130066,0.4137156307697296,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.9990000128746032,0.6481419801712036,0.5601374506950378,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.9990000128746032,0.6323069334030151,2.657050848007202,291.3782958984375,285.29791259765625,292.7004089355469,286.8578491210937,292.69976806640625,297.92877197265625,291.37957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.597316233732272e-05,4.395447254180908,1.0,0.1500000059604644,0.0,298.5630187988281,410.0,7553.1376953125,-0.0,13466.24609375,1.0,283.1499938964844,290.3681945800781,289.8681945800781,290.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365740180015564,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.314453125,0.0,20.474884033203125,1895.4371337890625,0.0,173.66844177246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296820,297.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.7617003321647644,0.5319203734397888,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.8114362955093384,0.5601378083229065,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.9122507572174072,0.4137158691883087,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.6563094258308411,0.5601378083229065,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.6391307711601257,2.657052516937256,291.4365539550781,285.28173828125,292.7677001953125,286.8910522460937,292.7670593261719,297.9396667480469,291.43780517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.1500000059604644,0.0,298.5616149902344,410.0,7605.87939453125,-0.0,13466.251953125,1.0,283.1499938964844,290.4198303222656,289.901123046875,290.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385838866233825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,176.76414489746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12296880,297.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.7617003321647644,0.5319203734397888,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.8114362955093384,0.5601378083229065,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.9122507572174072,0.4137158691883087,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.6563094258308411,0.5601378083229065,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.9990000128746032,0.6391307711601257,2.657052516937256,291.4365539550781,285.28173828125,292.7677001953125,286.8910522460937,292.7670593261719,297.9396667480469,291.43780517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.1500000059604644,0.0,298.5616149902344,410.0,7605.87939453125,-0.0,13466.251953125,1.0,283.1499938964844,290.4198303222656,289.901123046875,290.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385838866233825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,176.76414489746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
