time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296940,297.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.7737515568733215,0.5319207310676575,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.823149561882019,0.5601381659507751,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.9254921078681946,0.4137161374092102,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.6646118760108948,0.5601381659507751,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.6460562348365784,2.6570541858673096,291.49395751953125,285.2658386230469,292.8340148925781,286.92333984375,292.8333740234375,297.9507751464844,291.49517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.1500000059604644,0.0,298.5599975585937,410.0,7657.87109375,-0.0,13466.259765625,1.0,283.1499938964844,290.470703125,289.9332275390625,290.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405576944351196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,179.80381774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297000,297.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.7737515568733215,0.5319207310676575,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.823149561882019,0.5601381659507751,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.9254921078681946,0.4137161374092102,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.6646118760108948,0.5601381659507751,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.9990000128746032,0.6460562348365784,2.6570541858673096,291.49395751953125,285.2658386230469,292.8340148925781,286.92333984375,292.8333740234375,297.9507751464844,291.49517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.1500000059604644,0.0,298.5599975585937,410.0,7657.87109375,-0.0,13466.259765625,1.0,283.1499938964844,290.470703125,289.9332275390625,290.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405576944351196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,179.80381774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297060,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.7860028743743896,0.5319211483001709,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.8349754214286804,0.5601385831832886,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.938827633857727,0.4137164652347564,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.6730308532714844,0.5601385831832886,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.6530681252479553,2.657056331634521,291.5505065917969,285.2501525878906,292.8993225097656,286.9546813964844,292.8987121582031,297.96197509765625,291.5516967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.1500000059604644,0.0,298.55816650390625,410.0,7709.0234375,-0.0,13466.267578125,1.0,283.1499938964844,290.5208740234375,289.96453857421875,290.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342528373003006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.240478515625,0.0,20.474884033203125,1895.4371337890625,0.0,182.83901977539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297120,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.7860028743743896,0.5319211483001709,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.8349754214286804,0.5601385831832886,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.938827633857727,0.4137164652347564,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.6730308532714844,0.5601385831832886,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.9990000128746032,0.6530681252479553,2.657056331634521,291.5505065917969,285.2501525878906,292.8993225097656,286.9546813964844,292.8987121582031,297.96197509765625,291.5516967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.1500000059604644,0.0,298.55816650390625,410.0,7709.0234375,-0.0,13466.267578125,1.0,283.1499938964844,290.5208740234375,289.96453857421875,290.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342528373003006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.240478515625,0.0,20.474884033203125,1895.4371337890625,0.0,182.83901977539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297180,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.798491358757019,0.5319216251373291,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.846934974193573,0.5601390600204468,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.9522738456726074,0.4137168228626251,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.6815875172615051,0.5601390600204468,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.6601808667182922,2.6570587158203125,291.6061096191406,285.2347412109375,292.963623046875,286.9850158691406,292.96295166015625,297.9732971191406,291.6072998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.1500000059604644,0.0,298.5560607910156,410.0,7759.373046875,-0.0,13466.27734375,1.0,283.1499938964844,290.5701599121094,289.9947814941406,290.55712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444773852825165,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,185.84210205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297240,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.798491358757019,0.5319216251373291,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.846934974193573,0.5601390600204468,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.9522738456726074,0.4137168228626251,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.6815875172615051,0.5601390600204468,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058654785156,0.9990000128746032,0.6601808667182922,2.6570587158203125,291.6061096191406,285.2347412109375,292.963623046875,286.9850158691406,292.96295166015625,297.9732971191406,291.6072998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.1500000059604644,0.0,298.5560607910156,410.0,7759.373046875,-0.0,13466.27734375,1.0,283.1499938964844,290.5701599121094,289.9947814941406,290.55712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444773852825165,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,185.84210205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297300,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.9990000128746032,0.8048083782196045,0.5319218635559082,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.9990000128746032,0.8529556393623352,0.5601393580436707,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.9990000128746032,0.9590306878089904,0.4137170314788818,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.9990000128746032,0.6859078407287598,0.5601393580436707,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.9990000128746032,0.6637678742408752,2.657059907913208,291.6336364746094,285.22711181640625,292.995361328125,286.9998474121094,292.9947509765625,297.97900390625,291.63482666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395358562469482,1.0,0.1500000059604644,0.0,298.554931640625,410.0,7784.28271484375,-0.0,13466.2822265625,1.0,283.1499938964844,290.5945739746094,290.0095520019531,290.5740051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454492092132568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.689453125,0.0,20.474884033203125,1895.4371337890625,0.0,187.3402557373047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297360,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6606750488281,0.9990000128746032,0.8111801147460938,0.5319221615791321,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6606750488281,0.9990000128746032,0.8590071797370911,0.5601396560668945,298.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6606750488281,0.9990000128746032,0.9658128023147584,0.4137172400951385,297.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6606750488281,0.9990000128746032,0.6902597546577454,0.5601396560668945,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6606750488281,0.9990000128746032,0.6673778295516968,2.6570613384246826,291.660888671875,285.21954345703125,293.0268249511719,287.014404296875,293.0262451171875,297.9847106933594,291.6620788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542541503906,2.597283491923008e-05,4.395345211029053,1.0,0.1500000059604644,0.0,298.5537109375,410.0,7808.9228515625,-0.0,13466.287109375,1.0,283.1499938964844,290.6187744140625,290.0240783691406,290.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464167714118957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.022705078125,0.0,20.474884033203125,1895.4371337890625,0.0,188.8324737548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297420,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.714111328125,0.9990000128746032,0.8240091800689697,0.5319227576255798,298.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.714111328125,0.9990000128746032,0.8711279034614563,0.5601402521133423,298.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.714111328125,0.9990000128746032,0.9793685078620912,0.4137176871299743,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.714111328125,0.9990000128746032,0.6990041732788086,0.5601402521133423,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.714111328125,0.9990000128746032,0.6746213436126709,2.657064199447632,291.71435546875,285.2047424316406,293.0885925292969,287.0425720214844,293.08795166015625,297.9961242675781,291.7154846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395315647125244,1.0,0.1500000059604644,0.0,298.551025390625,410.0,7857.23046875,-0.0,13466.2998046875,1.0,283.1499938964844,290.66619873046875,290.0521545410156,290.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483209311962127,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.31005859375,0.0,20.474884033203125,1895.4371337890625,0.0,191.7714080810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297480,298.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7144470214844,0.9990000128746032,0.824089765548706,0.5319227576255798,298.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7144470214844,0.9990000128746032,0.8712038397789001,0.5601402521133423,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7144470214844,0.9990000128746032,0.9794533252716064,0.4137177169322967,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7144470214844,0.9990000128746032,0.699059009552002,0.5601402521133423,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7144470214844,0.9990000128746032,0.674666702747345,2.657064437866211,291.71466064453125,285.20465087890625,293.0889892578125,287.0427551269531,293.0883483886719,297.9962158203125,291.7158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395315647125244,1.0,0.1500000059604644,0.0,298.5509948730469,410.0,7857.5322265625,-0.0,13466.2998046875,1.0,283.1499938964844,290.66650390625,290.0523376464844,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348332792520523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,191.78973388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297540,298.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.9990000128746032,0.8371185064315796,0.5319234132766724,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.9990000128746032,0.883436918258667,0.5601409673690796,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.9990000128746032,0.993100106716156,0.4137182235717773,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.9990000128746032,0.7079176902770996,0.5601409673690796,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669982910156,0.9990000128746032,0.6819926500320435,2.6570677757263184,291.7672424316406,285.1900939941406,293.1496276855469,287.0699157714844,293.1490173339844,298.0076599121094,291.76837158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.1500000059604644,0.0,298.5480041503906,410.0,7905.0234375,-0.0,13466.3134765625,1.0,283.1499938964844,290.7131652832031,290.0793762207031,290.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502181470394134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.39501953125,0.0,20.474884033203125,1895.4371337890625,0.0,194.70327758789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297600,298.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.767333984375,0.9990000128746032,0.837200403213501,0.5319234132766724,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.767333984375,0.9990000128746032,0.8835136294364929,0.5601409673690796,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.767333984375,0.9990000128746032,0.9931855201721193,0.4137182235717773,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.767333984375,0.9990000128746032,0.707973301410675,0.5601409673690796,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.767333984375,0.9990000128746032,0.6820386052131653,2.6570677757263184,291.7675476074219,285.19000244140625,293.1499938964844,287.070068359375,293.1494140625,298.0077209472656,291.7686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.39528226852417,1.0,0.1500000059604644,0.0,298.5479736328125,410.0,7905.31689453125,-0.0,13466.3134765625,1.0,283.1499938964844,290.7134704589844,290.0795593261719,290.6541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502298295497894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.505859375,0.0,20.474884033203125,1895.4371337890625,0.0,194.72134399414065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297660,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.8508497476577759,0.5319241881370544,298.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.896291196346283,0.5601417422294617,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,1.0,0.4137187898159027,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.7173582911491394,0.5601417422294617,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.6898571252822876,2.657071352005005,291.81964111328125,285.1755676269531,293.21014404296875,287.0965576171875,293.2095642089844,298.0227355957031,291.8207397460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.1500000059604644,0.0,298.5446472167969,410.0,7952.439453125,-0.0,13466.328125,1.0,283.1499938964844,290.7596435546875,290.1058349609375,290.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520872592926025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2564.283935546875,0.0,20.474884033203125,1895.4371337890625,0.0,197.5961456298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297720,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.8508497476577759,0.5319241881370544,298.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.896291196346283,0.5601417422294617,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,1.0,0.4137187898159027,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.7173582911491394,0.5601417422294617,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8194274902344,0.9990000128746032,0.6898571252822876,2.657071352005005,291.81964111328125,285.1755676269531,293.21014404296875,287.0965576171875,293.2095642089844,298.0227355957031,291.8207397460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.1500000059604644,0.0,298.5446472167969,410.0,7952.439453125,-0.0,13466.328125,1.0,283.1499938964844,290.7596435546875,290.1058349609375,290.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520872592926025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2564.283935546875,0.0,20.474884033203125,1895.4371337890625,0.0,197.5961456298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297780,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.8651406764984131,0.5319249629974365,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.909659206867218,0.5601425766944885,298.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,0.4137194156646728,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.7273381352424622,0.5601425766944885,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.6982587575912476,2.6570754051208496,291.8711242675781,285.1612854003906,293.2696838378906,287.1224365234375,293.2691345214844,298.0418395996094,291.8722229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411682128906,410.0,7999.17822265625,-0.0,13466.34375,1.0,283.1499938964844,290.80523681640625,290.1313171386719,290.7137756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538643717765808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.819580078125,0.0,20.474884033203125,1895.4371337890625,0.0,200.3513336181641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297840,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.8651406764984131,0.5319249629974365,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.909659206867218,0.5601425766944885,298.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,0.4137194156646728,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.7273381352424622,0.5601425766944885,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,0.6982587575912476,2.6570754051208496,291.8711242675781,285.1612854003906,293.2696838378906,287.1224365234375,293.2691345214844,298.0418395996094,291.8722229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411682128906,410.0,7999.17822265625,-0.0,13466.34375,1.0,283.1499938964844,290.80523681640625,290.1313171386719,290.7137756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538643717765808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.819580078125,0.0,20.474884033203125,1895.4371337890625,0.0,200.3513336181641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297900,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.896484375,0.9990000128746032,0.8725157380104065,0.53192538022995,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.896484375,0.9990000128746032,0.9165502786636353,0.560142993927002,298.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.896484375,0.9990000128746032,1.0,0.4137197136878967,297.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.896484375,0.9990000128746032,0.7325367331504822,0.560142993927002,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.896484375,0.9990000128746032,0.7026638984680176,2.6570773124694824,291.8966979980469,285.1541748046875,293.2992553710937,287.1351623535156,293.2987060546875,298.052490234375,291.8977966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,8022.3994140625,-0.0,13466.3525390625,1.0,283.1499938964844,290.8278503417969,290.1438293457031,290.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547137081623077,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2590.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,201.6699676513672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12297960,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92193603515625,0.9990000128746032,0.8800008893013,0.5319257974624634,298.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92193603515625,0.9990000128746032,0.9235385060310364,0.5601434707641602,298.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92193603515625,0.9990000128746032,1.0,0.413720041513443,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92193603515625,0.9990000128746032,0.7378329038619995,0.5601434707641602,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.92193603515625,0.9990000128746032,0.7071641087532043,2.6570794582366943,291.9221496582031,285.1471252441406,293.3287048339844,287.14776611328125,293.328125,298.0635681152344,291.9232177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.1500000059604644,0.0,298.5374755859375,410.0,8045.525390625,-0.0,13466.3603515625,1.0,283.1499938964844,290.850341796875,290.1562194824219,290.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555479347705841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.16650390625,0.0,20.474884033203125,1895.4371337890625,0.0,202.9663543701172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298020,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.8953312039375305,0.5319266319274902,298.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.9378268718719482,0.5601443648338318,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,0.4137207269668579,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.7487388253211975,0.5601443648338318,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.7164667248725891,2.657083749771118,291.9726867675781,285.1330871582031,293.3871765136719,287.17254638671875,293.3866271972656,298.0867004394531,291.9737854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.1500000059604644,0.0,298.5336608886719,410.0,8091.46826171875,-0.0,13466.3779296875,1.0,283.1499938964844,290.89501953125,290.1806945800781,290.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571744561195373,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.36767578125,0.0,20.474884033203125,1895.4371337890625,0.0,205.49786376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298080,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.8953312039375305,0.5319266319274902,298.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.9378268718719482,0.5601443648338318,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,0.4137207269668579,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.7487388253211975,0.5601443648338318,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,0.7164667248725891,2.657083749771118,291.9726867675781,285.1330871582031,293.3871765136719,287.17254638671875,293.3866271972656,298.0867004394531,291.9737854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.1500000059604644,0.0,298.5336608886719,410.0,8091.46826171875,-0.0,13466.3779296875,1.0,283.1499938964844,290.89501953125,290.1806945800781,290.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571744561195373,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.36767578125,0.0,20.474884033203125,1895.4371337890625,0.0,205.49786376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298140,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.9111126065254213,0.5319275259971619,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.9525004625320436,0.5601453185081482,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,1.0,0.4137214124202728,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.7600312829017639,0.5601453185081482,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.726138710975647,2.657088041305542,292.0228271484375,285.1191711425781,293.4451599121094,287.1968078613281,293.4446105957031,298.1108703613281,292.0238952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.1500000059604644,0.0,298.5296325683594,410.0,8137.04736328125,-0.0,13466.3955078125,1.0,283.1499938964844,290.9393310546875,290.2048034667969,290.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587677478790283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.43017578125,0.0,20.474884033203125,1895.4371337890625,0.0,207.98294067382807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298200,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.9111126065254213,0.5319275259971619,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.9525004625320436,0.5601453185081482,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,1.0,0.4137214124202728,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.7600312829017639,0.5601453185081482,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0226135253906,0.9990000128746032,0.726138710975647,2.657088041305542,292.0228271484375,285.1191711425781,293.4451599121094,287.1968078613281,293.4446105957031,298.1108703613281,292.0238952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.1500000059604644,0.0,298.5296325683594,410.0,8137.04736328125,-0.0,13466.3955078125,1.0,283.1499938964844,290.9393310546875,290.2048034667969,290.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587677478790283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.43017578125,0.0,20.474884033203125,1895.4371337890625,0.0,207.98294067382807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298260,298.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.9273183345794678,0.5319284796714783,298.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.967532515525818,0.5601462721824646,298.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,1.0,0.4137221276760101,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.7716836929321289,0.5601462721824646,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.7361515760421753,2.657092809677124,292.07257080078125,285.1053466796875,293.5027160644531,287.2206420898437,293.502197265625,298.1357727050781,292.0736389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.1500000059604644,0.0,298.5254821777344,410.0,8182.28662109375,-0.0,13466.4140625,1.0,283.1499938964844,290.9832763671875,290.228515625,290.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603449463844299,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,210.4485626220703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298320,298.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.9273183345794678,0.5319284796714783,298.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.967532515525818,0.5601462721824646,298.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,1.0,0.4137221276760101,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.7716836929321289,0.5601462721824646,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0723571777344,0.9990000128746032,0.7361515760421753,2.657092809677124,292.07257080078125,285.1053466796875,293.5027160644531,287.2206420898437,293.502197265625,298.1357727050781,292.0736389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.1500000059604644,0.0,298.5254821777344,410.0,8182.28662109375,-0.0,13466.4140625,1.0,283.1499938964844,290.9832763671875,290.228515625,290.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603449463844299,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,210.4485626220703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298380,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.9439486265182496,0.5319294333457947,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.98292076587677,0.5601472854614258,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,1.0,0.4137228727340698,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.7836954593658447,0.5601472854614258,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.7465028166770935,2.657097578048706,292.1219482421875,285.09161376953125,293.55987548828125,287.2439880371094,293.559326171875,298.1612243652344,292.1230163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971688955905847e-05,4.394989013671875,1.0,0.1500000059604644,0.0,298.52117919921875,410.0,8227.220703125,-0.0,13466.43359375,1.0,283.1499938964844,291.02691650390625,290.2518310546875,290.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619093894958496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.176513671875,0.0,20.474884033203125,1895.4371337890625,0.0,212.90025329589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298440,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.9439486265182496,0.5319294333457947,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.98292076587677,0.5601472854614258,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,1.0,0.4137228727340698,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.7836954593658447,0.5601472854614258,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217346191406,0.9990000128746032,0.7465028166770935,2.657097578048706,292.1219482421875,285.09161376953125,293.55987548828125,287.2439880371094,293.559326171875,298.1612243652344,292.1230163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971688955905847e-05,4.394989013671875,1.0,0.1500000059604644,0.0,298.52117919921875,410.0,8227.220703125,-0.0,13466.43359375,1.0,283.1499938964844,291.02691650390625,290.2518310546875,290.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619093894958496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2667.176513671875,0.0,20.474884033203125,1895.4371337890625,0.0,212.90025329589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298500,298.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14630126953125,0.9990000128746032,0.9524282217025756,0.5319299101829529,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14630126953125,0.9990000128746032,0.9907538294792176,0.5601478219032288,298.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14630126953125,0.9990000128746032,1.0,0.4137232601642608,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14630126953125,0.9990000128746032,0.789840579032898,0.5601478219032288,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14630126953125,0.9990000128746032,0.7518092393875122,2.657099962234497,292.1465148925781,285.0848083496094,293.5883178710937,287.2555236816406,293.5877685546875,298.17413330078125,292.1475830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.59716125583509e-05,4.394964694976807,1.0,0.1500000059604644,0.0,298.5189819335937,410.0,8249.578125,-0.0,13466.443359375,1.0,283.1499938964844,291.0486145019531,290.2633056640625,290.86578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626854121685028,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.53662109375,0.0,20.474884033203125,1895.4371337890625,0.0,214.1187438964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298560,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9990000128746032,0.9610005617141724,0.5319303870201111,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9990000128746032,0.9986664652824402,0.560148298740387,298.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9990000128746032,1.0,0.4137236475944519,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9990000128746032,0.7960644960403442,0.560148298740387,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9990000128746032,0.7571896314620972,2.657102584838867,292.1710205078125,285.0780029296875,293.6166687011719,287.2669372558594,293.6161193847656,298.1871643066406,292.1720886230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971532522817142e-05,4.394940376281738,1.0,0.1500000059604644,0.0,298.5167541503906,410.0,8271.8798828125,-0.0,13466.453125,1.0,283.1499938964844,291.0702514648437,290.2746887207031,290.87896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634587526321411,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2683.873779296875,0.0,20.474884033203125,1895.4371337890625,0.0,215.33468627929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298620,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,0.9784282445907592,0.5319314002990723,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,1.0,0.5601493716239929,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,1.0,0.4137244522571563,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,0.8087530732154846,0.5601493716239929,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,0.7681763172149658,2.6571075916290283,292.2198181152344,285.064453125,293.6731262207031,287.2895202636719,293.6725769042969,298.2135009765625,292.2208557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137245174963e-05,4.394890308380127,1.0,0.1500000059604644,0.0,298.5121765136719,410.0,8316.2802734375,-0.0,13466.4736328125,1.0,283.1499938964844,291.1133117675781,290.2972106933594,290.905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649963736534118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.474853515625,0.0,20.474884033203125,1895.4371337890625,0.0,217.7573699951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298680,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,0.9784282445907592,0.5319314002990723,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,1.0,0.5601493716239929,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,1.0,0.4137244522571563,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,0.8087530732154846,0.5601493716239929,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2196044921875,0.9990000128746032,0.7681763172149658,2.6571075916290283,292.2198181152344,285.064453125,293.6731262207031,287.2895202636719,293.6725769042969,298.2135009765625,292.2208557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137245174963e-05,4.394890308380127,1.0,0.1500000059604644,0.0,298.5121765136719,410.0,8316.2802734375,-0.0,13466.4736328125,1.0,283.1499938964844,291.1133117675781,290.2972106933594,290.905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649963736534118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.474853515625,0.0,20.474884033203125,1895.4371337890625,0.0,217.7573699951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298740,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,0.996328592300415,0.5319324731826782,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,1.0,0.5601505041122437,298.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,1.0,0.4137252569198608,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,0.8218058943748474,0.5601505041122437,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,0.7795071005821228,2.657112836837769,292.268310546875,285.05096435546875,293.7292785644531,287.311767578125,293.728759765625,298.2404479980469,292.2693786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.1500000059604644,0.0,298.5074768066406,410.0,8360.4765625,-0.0,13466.4951171875,1.0,283.1499938964844,291.1561279296875,290.3193359375,290.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665105700492859,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.97705078125,0.0,20.474884033203125,1895.4371337890625,0.0,220.1500396728516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298800,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,0.996328592300415,0.5319324731826782,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,1.0,0.5601505041122437,298.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,1.0,0.4137252569198608,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,0.8218058943748474,0.5601505041122437,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26812744140625,0.9990000128746032,0.7795071005821228,2.657112836837769,292.268310546875,285.05096435546875,293.7292785644531,287.311767578125,293.728759765625,298.2404479980469,292.2693786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.1500000059604644,0.0,298.5074768066406,410.0,8360.4765625,-0.0,13466.4951171875,1.0,283.1499938964844,291.1561279296875,290.3193359375,290.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665105700492859,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.97705078125,0.0,20.474884033203125,1895.4371337890625,0.0,220.1500396728516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
