time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298860,298.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.9990000128746032,1.0,0.531933069229126,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.9990000128746032,1.0,0.5601511597633362,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.9990000128746032,1.0,0.4137257039546966,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.9990000128746032,0.8292657136917114,0.5601511597633362,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.9990000128746032,0.7859964966773987,2.6571156978607178,292.2953796386719,285.04345703125,293.7606201171875,287.3240661621094,293.7601013183594,298.2558898925781,292.29644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.679656028747559,2.5971112336264923e-05,4.394809722900391,1.0,0.1500000059604644,0.0,298.5048217773437,410.0,8385.1416015625,-0.0,13466.5068359375,1.0,283.1499938964844,291.1800231933594,290.3315734863281,290.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673485517501831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.18359375,0.0,20.474884033203125,1895.4371337890625,0.0,221.47732543945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298920,298.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31640625,0.9990000128746032,1.0,0.5319335460662842,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.31640625,0.9990000128746032,1.0,0.5601516366004944,298.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31640625,0.9990000128746032,1.0,0.4137260913848877,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31640625,0.9990000128746032,0.8352019786834717,0.5601516366004944,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.31640625,0.9990000128746032,0.7911673784255981,2.657118082046509,292.3166198730469,285.0375366210937,293.78521728515625,287.33367919921875,293.78466796875,298.2681884765625,292.3176574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103775769937e-05,4.394786357879639,1.0,0.1500000059604644,0.0,298.502685546875,410.0,8404.482421875,-0.0,13466.5166015625,1.0,283.1499938964844,291.19873046875,290.34112548828125,290.9559631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680022656917572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2733.40185546875,0.0,20.474884033203125,1895.4371337890625,0.0,222.51431274414065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12298980,298.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558959960937,0.9990000128746032,1.0,0.5319344401359558,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558959960937,0.9990000128746032,1.0,0.5601525902748108,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558959960937,0.9990000128746032,1.0,0.4137267768383026,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558959960937,0.9990000128746032,0.8464704751968384,0.5601525902748108,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558959960937,0.9990000128746032,0.8009995222091675,2.657122611999512,292.3561096191406,285.0265808105469,293.8309326171875,287.3514404296875,293.8304138183594,298.2912902832031,292.3571472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.679670333862305,2.59708958765259e-05,4.394742488861084,1.0,0.1500000059604644,0.0,298.4986572265625,410.0,8440.484375,-0.0,13466.5341796875,1.0,283.1499938964844,291.23358154296875,290.3588256835937,290.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692082464694977,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.830810546875,0.0,20.474884033203125,1895.4371337890625,0.0,224.4311981201172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299040,298.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.364501953125,0.9990000128746032,1.0,0.5319346189498901,298.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.364501953125,0.9990000128746032,1.0,0.5601527690887451,298.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.364501953125,0.9990000128746032,1.0,0.4137269258499145,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.364501953125,0.9990000128746032,0.8489682674407959,0.5601527690887451,297.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.364501953125,0.9990000128746032,0.8031818866729736,2.657123565673828,292.3647155761719,285.024169921875,293.8409118652344,287.3553161621094,293.84039306640625,298.29638671875,292.3657531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.1500000059604644,0.0,298.4977722167969,410.0,8448.3349609375,-0.0,13466.5390625,1.0,283.1499938964844,291.2411804199219,290.3626403808594,290.9809265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694691658020019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.758056640625,0.0,20.474884033203125,1895.4371337890625,0.0,224.84657287597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299100,298.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3885192871094,0.9990000128746032,1.0,0.5319352149963379,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3885192871094,0.9990000128746032,1.0,0.5601533651351929,298.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3885192871094,0.9990000128746032,1.0,0.4137273728847503,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3885192871094,0.9990000128746032,0.8559936881065369,0.5601533651351929,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3885192871094,0.9990000128746032,0.8093245625495911,2.6571264266967773,292.3887023925781,285.0175170898437,293.8686828613281,287.36602783203125,293.8681640625,298.31060791015625,292.3897399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.1500000059604644,0.0,298.49530029296875,410.0,8470.212890625,-0.0,13466.5498046875,1.0,283.1499938964844,291.2623291015625,290.3733215332031,290.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701939284801483,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.915283203125,0.0,20.474884033203125,1895.4371337890625,0.0,226.001708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299160,298.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4124450683594,0.9990000128746032,1.0,0.5319357514381409,298.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4124450683594,0.9990000128746032,1.0,0.5601539611816406,298.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4124450683594,0.9990000128746032,1.0,0.4137277901172638,298.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4124450683594,0.9990000128746032,0.8631136417388916,0.5601539611816406,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4124450683594,0.9990000128746032,0.8155569434165955,2.6571292877197266,292.41265869140625,285.0108642578125,293.8964233398437,287.376708984375,293.8959045410156,298.32489013671875,292.4136962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394677639007568,1.0,0.1500000059604644,0.0,298.4927978515625,410.0,8492.0615234375,-0.0,13466.560546875,1.0,283.1499938964844,291.283447265625,290.3839416503906,291.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709138333797455,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.0615234375,0.0,20.474884033203125,1895.4371337890625,0.0,227.1509246826172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299220,298.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,1.0,0.5319368839263916,298.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,1.0,0.5601551532745361,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,1.0,0.4137286841869354,298.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,0.8776136636734009,0.5601551532745361,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,0.8282685279846191,2.657134771347046,292.4604797363281,284.99755859375,293.9518127441406,287.3978576660156,293.9512939453125,298.35369873046875,292.4615173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.1500000059604644,0.0,298.4877319335937,410.0,8535.6875,-0.0,13466.583984375,1.0,283.1499938964844,291.3255920410156,290.4049987792969,291.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723431825637817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.327880859375,0.0,20.474884033203125,1895.4371337890625,0.0,229.43844604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299280,298.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,1.0,0.5319368839263916,298.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,1.0,0.5601551532745361,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,1.0,0.4137286841869354,298.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,0.8776136636734009,0.5601551532745361,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.46026611328125,0.9990000128746032,0.8282685279846191,2.657134771347046,292.4604797363281,284.99755859375,293.9518127441406,287.3978576660156,293.9512939453125,298.35369873046875,292.4615173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.1500000059604644,0.0,298.4877319335937,410.0,8535.6875,-0.0,13466.583984375,1.0,283.1499938964844,291.3255920410156,290.4049987792969,291.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723431825637817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.327880859375,0.0,20.474884033203125,1895.4371337890625,0.0,229.43844604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299340,298.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,1.0,0.5319380164146423,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,1.0,0.5601563453674316,298.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,1.0,0.413729578256607,298.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,0.8925090432167053,0.5601563453674316,298.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,0.8413552641868591,2.6571404933929443,292.5082092285156,284.9842834472656,294.0071105957031,287.4188232421875,294.006591796875,298.3827819824219,292.5092163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.59703301708214e-05,4.394566059112549,1.0,0.1500000059604644,0.0,298.48260498046875,410.0,8579.2490234375,-0.0,13466.6064453125,1.0,283.1499938964844,291.3676147460937,290.4259033203125,291.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737558722496032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.56298828125,0.0,20.474884033203125,1895.4371337890625,0.0,231.70709228515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299400,298.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,1.0,0.5319380164146423,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,1.0,0.5601563453674316,298.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,1.0,0.413729578256607,298.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,0.8925090432167053,0.5601563453674316,298.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50799560546875,0.9990000128746032,0.8413552641868591,2.6571404933929443,292.5082092285156,284.9842834472656,294.0071105957031,287.4188232421875,294.006591796875,298.3827819824219,292.5092163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.59703301708214e-05,4.394566059112549,1.0,0.1500000059604644,0.0,298.48260498046875,410.0,8579.2490234375,-0.0,13466.6064453125,1.0,283.1499938964844,291.3676147460937,290.4259033203125,291.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737558722496032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.56298828125,0.0,20.474884033203125,1895.4371337890625,0.0,231.70709228515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299460,298.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,1.0,0.5319391489028931,298.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,1.0,0.5601575970649719,298.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,1.0,0.4137304723262787,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,0.9077787399291992,0.5601575970649719,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,0.85479736328125,2.6571462154388428,292.55584716796875,284.9710388183594,294.06231689453125,287.43963623046875,294.0617980957031,298.412109375,292.556884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.1500000059604644,0.0,298.4774169921875,410.0,8622.7705078125,-0.0,13466.6298828125,1.0,283.1499938964844,291.4096069335937,290.4466552734375,291.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751549124717712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.78271484375,0.0,20.474884033203125,1895.4371337890625,0.0,233.9617919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299520,298.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,1.0,0.5319391489028931,298.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,1.0,0.5601575970649719,298.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,1.0,0.4137304723262787,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,0.9077787399291992,0.5601575970649719,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.9990000128746032,0.85479736328125,2.6571462154388428,292.55584716796875,284.9710388183594,294.06231689453125,287.43963623046875,294.0617980957031,298.412109375,292.556884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.1500000059604644,0.0,298.4774169921875,410.0,8622.7705078125,-0.0,13466.6298828125,1.0,283.1499938964844,291.4096069335937,290.4466552734375,291.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751549124717712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.78271484375,0.0,20.474884033203125,1895.4371337890625,0.0,233.9617919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299580,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948791503906,0.9990000128746032,1.0,0.5319401621818542,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948791503906,0.9990000128746032,1.0,0.5601585507392883,298.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948791503906,0.9990000128746032,1.0,0.4137312173843384,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948791503906,0.9990000128746032,0.9206372499465942,0.5601585507392883,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948791503906,0.9990000128746032,0.8661373257637024,2.657151222229004,292.5950622558594,284.96014404296875,294.1077575683594,287.4566650390625,294.10723876953125,298.4364318847656,292.5960998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.596999729576055e-05,4.3944621086120605,1.0,0.1500000059604644,0.0,298.4731140136719,410.0,8658.58984375,-0.0,13466.6494140625,1.0,283.1499938964844,291.4441223144531,290.463623046875,291.09832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762964010238647,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.130126953125,0.0,20.474884033203125,1895.4371337890625,0.0,235.8074493408203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299640,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.9990000128746032,1.0,0.5319403409957886,298.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.9990000128746032,1.0,0.5601587891578674,298.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.9990000128746032,1.0,0.4137313663959503,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.9990000128746032,0.9234331250190736,0.5601587891578674,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.9990000128746032,0.8686053156852722,2.6571521759033203,292.6034851074219,284.9577941894531,294.1175231933594,287.4603271484375,294.11700439453125,298.4416809082031,292.6045227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996455395129e-05,4.394452095031738,1.0,0.1500000059604644,0.0,298.4721984863281,410.0,8666.28515625,-0.0,13466.6533203125,1.0,283.1499938964844,291.4515380859375,290.4672546386719,291.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765404224395752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.99755859375,0.0,20.474884033203125,1895.4371337890625,0.0,236.20278930664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299700,298.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6271057128906,0.9990000128746032,1.0,0.5319409370422363,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6271057128906,0.9990000128746032,1.0,0.5601593852043152,298.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6271057128906,0.9990000128746032,1.0,0.4137318432331085,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6271057128906,0.9990000128746032,0.9314088821411132,0.5601593852043152,298.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6271057128906,0.9990000128746032,0.8756508231163025,2.657155036926269,292.6273193359375,284.951171875,294.1451110839844,287.4706115722656,294.14459228515625,298.4565734863281,292.6283264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969871785491705e-05,4.394423484802246,1.0,0.1500000059604644,0.0,298.4695739746094,410.0,8688.0498046875,-0.0,13466.6650390625,1.0,283.1499938964844,291.4725036621094,290.4775390625,291.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772280812263489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.107421875,0.0,20.474884033203125,1895.4371337890625,0.0,237.318099975586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299760,298.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.65093994140625,0.9990000128746032,1.0,0.5319415330886841,298.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.65093994140625,0.9990000128746032,1.0,0.5601600408554077,298.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65093994140625,0.9990000128746032,1.0,0.4137322902679443,298.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.65093994140625,0.9990000128746032,0.939474642276764,0.5601600408554077,298.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65093994140625,0.9990000128746032,0.8827821016311646,2.6571578979492188,292.651123046875,284.95001220703125,294.1727294921875,287.4808959960937,294.1722106933594,298.4715270996094,292.65216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969779017032124e-05,4.394394874572754,1.0,0.1500000059604644,0.0,298.4669494628906,410.0,8709.8212890625,-0.0,13466.6767578125,1.0,283.1499938964844,291.49346923828125,290.4877624511719,291.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779128491878509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.220703125,0.0,20.474884033203125,1895.4371337890625,0.0,238.430892944336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299820,298.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,1.0,0.5319426655769348,298.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,1.0,0.5601612329483032,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,1.0,0.4137331843376159,298.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,0.955906867980957,0.5601612329483032,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,0.8973318934440613,2.6571638584136963,292.69879150390625,284.95001220703125,294.2279968261719,287.5014343261719,294.2274475097656,298.5015869140625,292.6998291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.394337177276611,1.0,0.1500000059604644,0.0,298.46173095703125,410.0,8753.41015625,-0.0,13466.7001953125,1.0,283.1499938964844,291.5354309082031,290.5082397460937,291.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792728781700134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2863.464599609375,0.0,20.474884033203125,1895.4371337890625,0.0,240.64727783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299880,298.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,1.0,0.5319426655769348,298.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,1.0,0.5601612329483032,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,1.0,0.4137331843376159,298.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,0.955906867980957,0.5601612329483032,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6986083984375,0.9990000128746032,0.8973318934440613,2.6571638584136963,292.69879150390625,284.95001220703125,294.2279968261719,287.5014343261719,294.2274475097656,298.5015869140625,292.6998291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.394337177276611,1.0,0.1500000059604644,0.0,298.46173095703125,410.0,8753.41015625,-0.0,13466.7001953125,1.0,283.1499938964844,291.5354309082031,290.5082397460937,291.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792728781700134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2863.464599609375,0.0,20.474884033203125,1895.4371337890625,0.0,240.64727783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12299940,298.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,1.0,0.5319438576698303,298.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,1.0,0.5601624846458435,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,1.0,0.41373410820961,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,0.9727376103401184,0.5601624846458435,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,0.9122629761695862,2.6571695804595947,292.7465515136719,284.95001220703125,294.2833251953125,287.5219116210937,294.2828063964844,298.53192138671875,292.74755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.1500000059604644,0.0,298.4564819335937,410.0,8797.0810546875,-0.0,13466.7236328125,1.0,283.1499938964844,291.5774230957031,290.5286560058594,291.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380620926618576,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,242.852783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300000,298.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,1.0,0.5319438576698303,298.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,1.0,0.5601624846458435,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,1.0,0.41373410820961,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,0.9727376103401184,0.5601624846458435,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.746337890625,0.9990000128746032,0.9122629761695862,2.6571695804595947,292.7465515136719,284.95001220703125,294.2833251953125,287.5219116210937,294.2828063964844,298.53192138671875,292.74755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.1500000059604644,0.0,298.4564819335937,410.0,8797.0810546875,-0.0,13466.7236328125,1.0,283.1499938964844,291.5774230957031,290.5286560058594,291.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380620926618576,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,242.852783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300060,298.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7769470214844,0.9990000128746032,1.0,0.5319445729255676,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7769470214844,0.9990000128746032,1.0,0.5601632595062256,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7769470214844,0.9990000128746032,1.0,0.4137346744537353,298.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7769470214844,0.9990000128746032,0.9837086200714112,0.5601632595062256,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7769470214844,0.9990000128746032,0.9220100045204164,2.6571733951568604,292.77716064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3182983398437,298.5514221191406,292.7781677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969293346861377e-05,4.394243717193604,1.0,0.1500000059604644,0.0,298.4531555175781,410.0,8825.0869140625,-0.0,13466.7392578125,1.0,283.1499938964844,291.6043395996094,290.5417175292969,291.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814779818058014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.181640625,0.0,20.474884033203125,1895.4371337890625,0.0,244.2595367431641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300120,298.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.794189453125,0.9990000128746032,1.0,0.531944990158081,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.794189453125,0.9990000128746032,1.0,0.560163676738739,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.794189453125,0.9990000128746032,1.0,0.4137350022792816,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.794189453125,0.9990000128746032,0.9899402260780334,0.560163676738739,298.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.794189453125,0.9990000128746032,0.9275506734848022,2.657175302505493,292.7943725585937,284.95001220703125,294.3388061523437,287.5423583984375,294.3382873535156,298.5624389648437,292.79541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.596922786324285e-05,4.394223213195801,1.0,0.1500000059604644,0.0,298.4512939453125,410.0,8840.8642578125,-0.0,13466.7470703125,1.0,283.1499938964844,291.6195068359375,290.549072265625,291.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819583654403686,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.062744140625,0.0,20.474884033203125,1895.4371337890625,0.0,245.04962158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300180,298.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.5319461226463318,298.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.5601649284362793,298.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.4137358963489532,298.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.5601649284362793,298.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,0.9432017207145692,2.6571812629699707,292.8423767089844,284.95001220703125,294.3944396972656,287.5628662109375,294.3939208984375,298.5931701660156,292.8433837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.59690477832919e-05,4.394166946411133,1.0,0.1500000059604644,0.0,298.4461669921875,410.0,8884.7919921875,-0.0,13466.7705078125,1.0,283.1499938964844,291.66168212890625,290.5694885253906,291.2216186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832850456237793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.441162109375,0.0,20.474884033203125,1895.4371337890625,0.0,247.2376403808593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300240,298.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.5319461226463318,298.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.5601649284362793,298.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.4137358963489532,298.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,1.0,0.5601649284362793,298.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8421630859375,0.9990000128746032,0.9432017207145692,2.6571812629699707,292.8423767089844,284.95001220703125,294.3944396972656,287.5628662109375,294.3939208984375,298.5931701660156,292.8433837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.59690477832919e-05,4.394166946411133,1.0,0.1500000059604644,0.0,298.4461669921875,410.0,8884.7919921875,-0.0,13466.7705078125,1.0,283.1499938964844,291.66168212890625,290.5694885253906,291.2216186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832850456237793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.441162109375,0.0,20.474884033203125,1895.4371337890625,0.0,247.2376403808593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300300,298.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662109375,0.9990000128746032,1.0,0.5319467186927795,298.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662109375,0.9990000128746032,1.0,0.560165524482727,298.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662109375,0.9990000128746032,1.0,0.413736343383789,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662109375,0.9990000128746032,1.0,0.560165524482727,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662109375,0.9990000128746032,0.9511655569076538,2.657183885574341,292.8664245605469,284.95001220703125,294.4223327636719,287.5731201171875,294.4218139648437,298.6086120605469,292.8674621582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679798126220703,2.596895683382172e-05,4.394138813018799,1.0,0.1500000059604644,0.0,298.443603515625,410.0,8906.8193359375,-0.0,13466.7822265625,1.0,283.1499938964844,291.68280029296875,290.5797424316406,291.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839443325996399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.656494140625,0.0,20.474884033203125,1895.4371337890625,0.0,248.328369140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300360,298.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902893066406,0.9990000128746032,1.0,0.5319473147392273,298.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902893066406,0.9990000128746032,1.0,0.5601661205291748,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902893066406,0.9990000128746032,1.0,0.4137367904186249,298.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902893066406,0.9990000128746032,1.0,0.5601661205291748,298.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8902893066406,0.9990000128746032,0.9592323303222656,2.657186985015869,292.8905029296875,284.95001220703125,294.4502868652344,287.5834045410156,294.44976806640625,298.6241455078125,292.8915405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830074310303,5.67980432510376,2.5968865884351544e-05,4.394110679626465,1.0,0.1500000059604644,0.0,298.4410095214844,410.0,8928.8916015625,-0.0,13466.79296875,1.0,283.1499938964844,291.7039794921875,290.5899963378906,291.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846010863780975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.892333984375,0.0,20.474884033203125,1895.4371337890625,0.0,249.41714477539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300420,298.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.5319485068321228,298.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.5601673722267151,298.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.4137377142906189,298.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.5601673722267151,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,0.9756707549095154,2.6571929454803467,292.9388427734375,284.95001220703125,294.5063781738281,287.6040344238281,294.5058288574219,298.65533447265625,292.9399108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816722869873,2.596867489046417e-05,4.3940510749816895,1.0,0.1500000059604644,0.0,298.43560791015625,410.0,8973.1865234375,-0.0,13466.8173828125,1.0,283.1499938964844,291.7464599609375,290.6105651855469,291.2694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859082460403442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.429931640625,0.0,20.474884033203125,1895.4371337890625,0.0,251.5911102294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300480,298.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.5319485068321228,298.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.5601673722267151,298.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.4137377142906189,298.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,1.0,0.5601673722267151,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.93865966796875,0.9990000128746032,0.9756707549095154,2.6571929454803467,292.9388427734375,284.95001220703125,294.5063781738281,287.6040344238281,294.5058288574219,298.65533447265625,292.9399108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816722869873,2.596867489046417e-05,4.3940510749816895,1.0,0.1500000059604644,0.0,298.43560791015625,410.0,8973.1865234375,-0.0,13466.8173828125,1.0,283.1499938964844,291.7464599609375,290.6105651855469,291.2694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859082460403442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.429931640625,0.0,20.474884033203125,1895.4371337890625,0.0,251.5911102294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300540,298.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.5319497585296631,298.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.5601686835289001,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.4137386977672577,298.421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.5601686835289001,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,0.9925133585929872,2.657199144363404,292.9874267578125,284.95001220703125,294.5627136230469,287.624755859375,294.56219482421875,298.6867370605469,292.9884948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.5968480258597992e-05,4.39399003982544,1.0,0.1500000059604644,0.0,298.4300537109375,410.0,9017.71484375,-0.0,13466.8427734375,1.0,283.1499938964844,291.78912353515625,290.6312561035156,291.2934875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872082233428955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.066162109375,0.0,20.474884033203125,1895.4371337890625,0.0,253.76239013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300600,298.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.5319497585296631,298.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.5601686835289001,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.4137386977672577,298.421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,1.0,0.5601686835289001,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872436523437,0.9990000128746032,0.9925133585929872,2.657199144363404,292.9874267578125,284.95001220703125,294.5627136230469,287.624755859375,294.56219482421875,298.6867370605469,292.9884948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.5968480258597992e-05,4.39399003982544,1.0,0.1500000059604644,0.0,298.4300537109375,410.0,9017.71484375,-0.0,13466.8427734375,1.0,283.1499938964844,291.78912353515625,290.6312561035156,291.2934875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872082233428955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.066162109375,0.0,20.474884033203125,1895.4371337890625,0.0,253.76239013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300660,298.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.5319509506225586,298.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.5601699948310852,298.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.4137396514415741,298.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.5601699948310852,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,2.657205104827881,293.0362854003906,284.95001220703125,294.619384765625,287.6456298828125,294.6188659667969,298.7183837890625,293.0373229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.1500000059604644,0.0,298.424560546875,410.0,9062.51171875,-0.0,13466.8671875,1.0,283.1499938964844,291.8320007324219,290.652099609375,291.3177185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885003924369812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.806396484375,0.0,20.474884033203125,1895.4371337890625,0.0,255.9300842285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300720,298.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.5319509506225586,298.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.5601699948310852,298.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.4137396514415741,298.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,0.5601699948310852,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0360717773437,0.9990000128746032,1.0,2.657205104827881,293.0362854003906,284.95001220703125,294.619384765625,287.6456298828125,294.6188659667969,298.7183837890625,293.0373229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.1500000059604644,0.0,298.424560546875,410.0,9062.51171875,-0.0,13466.8671875,1.0,283.1499938964844,291.8320007324219,290.652099609375,291.3177185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885003924369812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.806396484375,0.0,20.474884033203125,1895.4371337890625,0.0,255.9300842285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300780,298.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.5319520831108093,298.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.5601711869239807,298.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.4137405157089233,298.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.5601711869239807,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,2.65721082687378,293.0854187011719,284.95001220703125,294.6764221191406,287.66668701171875,294.6758728027344,298.750244140625,293.08648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.5968105546780865e-05,4.393874168395996,1.0,0.1500000059604644,0.0,298.41943359375,410.0,9107.59765625,-0.0,13466.890625,1.0,283.1499938964844,291.8751220703125,290.673095703125,291.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897851705551147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.672607421875,0.0,20.474884033203125,1895.4371337890625,0.0,258.094970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
