time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,298.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.5319520831108093,298.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.5601711869239807,298.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.4137405157089233,298.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,0.5601711869239807,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.085205078125,0.9990000128746032,1.0,2.65721082687378,293.0854187011719,284.95001220703125,294.6764221191406,287.66668701171875,294.6758728027344,298.750244140625,293.08648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.5968105546780865e-05,4.393874168395996,1.0,0.1500000059604644,0.0,298.41943359375,410.0,9107.59765625,-0.0,13466.890625,1.0,283.1499938964844,291.8751220703125,290.673095703125,291.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897851705551147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.672607421875,0.0,20.474884033203125,1895.4371337890625,0.0,258.094970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300900,298.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.10992431640625,0.9990000128746032,1.0,0.5319526195526123,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10992431640625,0.9990000128746032,1.0,0.5601717233657837,298.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.10992431640625,0.9990000128746032,1.0,0.4137409329414367,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10992431640625,0.9990000128746032,1.0,0.5601717233657837,298.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10992431640625,0.9990000128746032,1.0,2.6572136878967285,293.110107421875,284.95001220703125,294.705078125,287.6772766113281,294.7045288085937,298.7662658691406,293.1111755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847942352295,1.0,0.1500000059604644,0.0,298.41705322265625,410.0,9130.2548828125,-0.0,13466.900390625,1.0,283.1499938964844,291.8968200683594,290.6836853027344,291.3544006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904259204864502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.159912109375,0.0,20.474884033203125,1895.4371337890625,0.0,259.1783447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12300960,298.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.9990000128746032,1.0,0.5319531559944153,298.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.9990000128746032,1.0,0.5601722598075867,298.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.9990000128746032,1.0,0.4137413203716278,298.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.9990000128746032,1.0,0.5601722598075867,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.9990000128746032,1.0,2.6572160720825195,293.1348876953125,284.95001220703125,294.7338256835937,287.6879272460937,294.7332763671875,298.7823791503906,293.1359558105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864883422852,2.5967943656723943e-05,4.393823623657227,1.0,0.1500000059604644,0.0,298.41485595703125,410.0,9152.9951171875,-0.0,13466.9111328125,1.0,283.1499938964844,291.9185485839844,290.6943359375,291.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910657167434692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.681640625,0.0,20.474884033203125,1895.4371337890625,0.0,260.2625427246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301020,298.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.5319539904594421,298.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.5601731538772583,298.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.4137420058250427,298.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.5601731538772583,298.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,2.657220363616944,293.1847229003906,284.95001220703125,294.79168701171875,287.7094116210937,294.7911376953125,298.814697265625,293.1858215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.596780723251868e-05,4.393780708312988,1.0,0.1500000059604644,0.0,298.4109191894531,410.0,9198.7490234375,-0.0,13466.9287109375,1.0,283.1499938964844,291.9622497558594,290.7157897949219,291.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923414945602417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,262.4319763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301080,298.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.5319539904594421,298.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.5601731538772583,298.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.4137420058250427,298.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,0.5601731538772583,298.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.9990000128746032,1.0,2.657220363616944,293.1847229003906,284.95001220703125,294.79168701171875,287.7094116210937,294.7911376953125,298.814697265625,293.1858215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.596780723251868e-05,4.393780708312988,1.0,0.1500000059604644,0.0,298.4109191894531,410.0,9198.7490234375,-0.0,13466.9287109375,1.0,283.1499938964844,291.9622497558594,290.7157897949219,291.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923414945602417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,262.4319763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301140,299.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.5319547057151794,298.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.5601739287376404,298.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.4137425720691681,298.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.5601739287376404,298.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,2.65722393989563,293.2350158691406,284.95001220703125,294.8500061035156,287.73114013671875,294.8495178222656,298.84716796875,293.2361145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967692636186257e-05,4.393745422363281,1.0,0.1500000059604644,0.0,298.40771484375,410.0,9244.97265625,-0.0,13466.9423828125,1.0,283.1499938964844,292.00634765625,290.7375183105469,291.4168395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936128914356231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3047.169189453125,0.0,20.474884033203125,1895.4371337890625,0.0,264.6041259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301200,299.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.5319547057151794,298.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.5601739287376404,298.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.4137425720691681,298.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,0.5601739287376404,298.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348022460937,0.9990000128746032,1.0,2.65722393989563,293.2350158691406,284.95001220703125,294.8500061035156,287.73114013671875,294.8495178222656,298.84716796875,293.2361145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967692636186257e-05,4.393745422363281,1.0,0.1500000059604644,0.0,298.40771484375,410.0,9244.97265625,-0.0,13466.9423828125,1.0,283.1499938964844,292.00634765625,290.7375183105469,291.4168395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936128914356231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3047.169189453125,0.0,20.474884033203125,1895.4371337890625,0.0,264.6041259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301260,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.5319551825523376,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.5601744055747986,298.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.4137428998947143,298.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,0.5601744055747986,298.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27197265625,0.9990000128746032,1.0,2.657226085662842,293.272216796875,284.95001220703125,294.8937683105469,287.7481384277344,294.8931579589844,298.8689270019531,293.2733459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723964691162,1.0,0.1500000059604644,0.0,298.4057312011719,410.0,9279.9326171875,-0.0,13466.9521484375,1.0,283.1499938964844,292.0385131835937,290.7536315917969,291.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943873941898346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,265.932373046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301320,299.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.287109375,0.9990000128746032,1.0,0.5319553017616272,298.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.287109375,0.9990000128746032,1.0,0.5601745843887329,298.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.287109375,0.9990000128746032,1.0,0.4137430191040039,298.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.287109375,0.9990000128746032,1.0,0.5601745843887329,298.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.287109375,0.9990000128746032,1.0,2.657227039337158,293.2873229980469,284.95001220703125,294.91162109375,287.7554016113281,294.9110107421875,298.8767395019531,293.2885131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679913520812988,5.679887771606445,2.596759804873728e-05,4.393715858459473,1.0,0.1500000059604644,0.0,298.4049987792969,410.0,9294.4716796875,-0.0,13466.955078125,1.0,283.1499938964844,292.0513610839844,290.76025390625,291.4427795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946078419685364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.9638671875,0.0,20.474884033203125,1895.4371337890625,0.0,266.3111572265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301380,299.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.5319558382034302,298.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.5601751208305359,298.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.4137434661388397,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.5601751208305359,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,2.6572296619415283,293.344482421875,284.95001220703125,294.97900390625,287.7841796875,294.97833251953125,298.9024963378906,293.34576416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.679893493652344,2.5967512556235303e-05,4.393689155578613,1.0,0.1500000059604644,0.0,298.402587890625,410.0,9349.4150390625,-0.0,13466.9658203125,1.0,283.1499938964844,292.0997009277344,290.78662109375,291.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950687944889068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.34521484375,0.0,20.474884033203125,1895.4371337890625,0.0,267.1041564941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301440,299.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.5319558382034302,298.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.5601751208305359,298.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.4137434661388397,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,0.5601751208305359,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34423828125,0.9990000128746032,1.0,2.6572296619415283,293.344482421875,284.95001220703125,294.97900390625,287.7841796875,294.97833251953125,298.9024963378906,293.34576416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.679893493652344,2.5967512556235303e-05,4.393689155578613,1.0,0.1500000059604644,0.0,298.402587890625,410.0,9349.4150390625,-0.0,13466.9658203125,1.0,283.1499938964844,292.0997009277344,290.78662109375,291.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950687944889068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.34521484375,0.0,20.474884033203125,1895.4371337890625,0.0,267.1041564941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301500,299.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3746032714844,0.9990000128746032,1.0,0.531956136226654,298.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3746032714844,0.9990000128746032,1.0,0.5601754188537598,298.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3746032714844,0.9990000128746032,1.0,0.413743644952774,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3746032714844,0.9990000128746032,1.0,0.5601754188537598,298.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3746032714844,0.9990000128746032,1.0,2.657231092453003,293.3748779296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0140380859375,298.9146728515625,293.3761901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967470719479024e-05,4.393676280975342,1.0,0.1500000059604644,0.0,298.4013977050781,410.0,9378.4423828125,-0.0,13466.970703125,1.0,283.1499938964844,292.1254577636719,290.8017578125,291.4884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951745629310608,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.794189453125,0.0,20.474884033203125,1895.4371337890625,0.0,267.2863464355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301560,299.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.9990000128746032,1.0,0.5319563746452332,298.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.9990000128746032,1.0,0.5601757168769836,298.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.9990000128746032,1.0,0.4137438535690307,298.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.9990000128746032,1.0,0.5601757168769836,298.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.9990000128746032,1.0,2.6572322845458984,293.40631103515625,284.95001220703125,295.0516662597656,287.8171081542969,295.05096435546875,298.92657470703125,293.4076843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924964904785,5.679898738861084,2.5967428882722743e-05,4.393662929534912,1.0,0.1500000059604644,0.0,298.40020751953125,410.0,9408.4072265625,-0.0,13466.9765625,1.0,283.1499938964844,292.1522216796875,290.8182678222656,291.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395257294178009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.730224609375,0.0,20.474884033203125,1895.4371337890625,0.0,267.4288635253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301620,299.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.5319569706916809,298.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.5601762533187866,298.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.4137443006038666,298.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.5601762533187866,298.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,2.657235145568848,293.47222900390625,284.95001220703125,295.1289978027344,287.8537292480469,295.12823486328125,298.9500427246094,293.47369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636226654053,1.0,0.1500000059604644,0.0,298.3977355957031,410.0,9470.916015625,-0.0,13466.9873046875,1.0,283.1499938964844,292.20849609375,290.8550109863281,291.5462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954974412918091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.970458984375,0.0,20.474884033203125,1895.4371337890625,0.0,267.8428649902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301680,299.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.5319569706916809,298.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.5601762533187866,298.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.4137443006038666,298.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,0.5601762533187866,298.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4719543457031,0.9990000128746032,1.0,2.657235145568848,293.47222900390625,284.95001220703125,295.1289978027344,287.8537292480469,295.12823486328125,298.9500427246094,293.47369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636226654053,1.0,0.1500000059604644,0.0,298.3977355957031,410.0,9470.916015625,-0.0,13466.9873046875,1.0,283.1499938964844,292.20849609375,290.8550109863281,291.5462951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954974412918091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.970458984375,0.0,20.474884033203125,1895.4371337890625,0.0,267.8428649902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301740,299.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.5319575071334839,298.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.5601768493652344,299.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.41374471783638,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.5601768493652344,298.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,2.657238006591797,293.5418701171875,284.95001220703125,295.21051025390625,287.8936767578125,295.2097473144531,298.9734191894531,293.5433959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393608570098877,1.0,0.1500000059604644,0.0,298.3952331542969,410.0,9536.6171875,-0.0,13466.9990234375,1.0,283.1499938964844,292.2682189941406,290.8960266113281,291.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959746956825256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.885009765625,0.0,20.474884033203125,1895.4371337890625,0.0,268.6667785644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301800,299.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.5319575071334839,298.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.5601768493652344,299.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.41374471783638,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,0.5601768493652344,298.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54156494140625,0.9990000128746032,1.0,2.657238006591797,293.5418701171875,284.95001220703125,295.21051025390625,287.8936767578125,295.2097473144531,298.9734191894531,293.5433959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393608570098877,1.0,0.1500000059604644,0.0,298.3952331542969,410.0,9536.6171875,-0.0,13466.9990234375,1.0,283.1499938964844,292.2682189941406,290.8960266113281,291.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959746956825256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.885009765625,0.0,20.474884033203125,1895.4371337890625,0.0,268.6667785644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301860,299.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.5319580435752869,299.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.5601774454116821,299.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.4137451648712158,298.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.5601774454116821,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,2.657240629196167,293.61474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2948913574219,298.9970397949219,293.6163330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.1500000059604644,0.0,298.3927307128906,410.0,9604.990234375,-0.0,13467.009765625,1.0,283.1499938964844,292.3309936523437,290.94024658203125,291.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967444598674774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.23876953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.9989013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301920,299.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.5319580435752869,299.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.5601774454116821,299.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.4137451648712158,298.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,0.5601774454116821,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.61444091796875,0.9990000128746032,1.0,2.657240629196167,293.61474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2948913574219,298.9970397949219,293.6163330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.1500000059604644,0.0,298.3927307128906,410.0,9604.990234375,-0.0,13467.009765625,1.0,283.1499938964844,292.3309936523437,290.94024658203125,291.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967444598674774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.23876953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.9989013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12301980,299.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5319585800170898,299.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5601779818534851,299.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.4137455523014068,298.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5601779818534851,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,2.657243251800537,293.6903381347656,284.95001220703125,295.3839416503906,287.9819030761719,295.3830871582031,299.0209655761719,293.6919860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.679921627044678,2.596708327473607e-05,4.393556118011475,1.0,0.1500000059604644,0.0,298.3904113769531,410.0,9675.630859375,0.0,13467.0205078125,1.0,283.1499938964844,292.3963317871094,290.98687744140625,291.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397759735584259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.787353515625,0.0,20.474884033203125,1895.4371337890625,0.0,271.76202392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302040,299.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5319585800170898,299.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5601779818534851,299.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.4137455523014068,298.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5601779818534851,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,2.657243251800537,293.6903381347656,284.95001220703125,295.3839416503906,287.9819030761719,295.3830871582031,299.0209655761719,293.6919860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.679921627044678,2.596708327473607e-05,4.393556118011475,1.0,0.1500000059604644,0.0,298.3904113769531,410.0,9675.630859375,0.0,13467.0205078125,1.0,283.1499938964844,292.3963317871094,290.98687744140625,291.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397759735584259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.787353515625,0.0,20.474884033203125,1895.4371337890625,0.0,271.76202392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302100,299.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.728759765625,0.9990000128746032,1.0,0.531958818435669,299.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.728759765625,0.9990000128746032,1.0,0.5601782202720642,299.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.728759765625,0.9990000128746032,1.0,0.4137457311153412,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.728759765625,0.9990000128746032,1.0,0.5601782202720642,298.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.728759765625,0.9990000128746032,1.0,2.6572444438934326,293.72906494140625,284.95001220703125,295.4290771484375,288.00543212890625,295.42822265625,299.0330505371094,293.7307434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995023727417,5.679924011230469,2.5967046894948e-05,4.39354419708252,1.0,0.1500000059604644,0.0,298.38934326171875,410.0,9711.6875,0.0,13467.025390625,1.0,283.1499938964844,292.429931640625,291.0109558105469,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983548879623413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.982421875,0.0,20.474884033203125,1895.4371337890625,0.0,272.798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302160,299.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7680053710937,0.9990000128746032,1.0,0.531959056854248,299.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7680053710937,0.9990000128746032,1.0,0.5601784586906433,299.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7680053710937,0.9990000128746032,1.0,0.4137459099292755,298.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7680053710937,0.9990000128746032,1.0,0.5601784586906433,298.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7680053710937,0.9990000128746032,1.0,2.657245397567749,293.7683410644531,284.95001220703125,295.47479248046875,288.0294189453125,295.47393798828125,299.0452575683594,293.77001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393533706665039,1.0,0.1500000059604644,0.0,298.3883972167969,410.0,9748.1533203125,0.0,13467.029296875,1.0,283.1499938964844,292.4640197753906,291.0354309082031,291.74444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989954590797424,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.414794921875,0.0,20.474884033203125,1895.4371337890625,0.0,273.9175720214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302220,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.5319593548774719,299.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.560178816318512,299.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.4137461483478546,298.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.560178816318512,298.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,2.6572470664978027,293.8481750488281,284.95001220703125,295.56768798828125,288.0786437988281,295.5668334960937,299.0699157714844,293.84991455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393518447875977,1.0,0.1500000059604644,0.0,298.3869934082031,410.0,9822.125,0.0,13467.0361328125,1.0,283.1499938964844,292.53350830078125,291.08551025390625,291.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003897309303283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.90478515625,0.0,20.474884033203125,1895.4371337890625,0.0,276.3626403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302280,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.5319593548774719,299.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.560178816318512,299.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.4137461483478546,298.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,0.560178816318512,298.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.84783935546875,0.9990000128746032,1.0,2.6572470664978027,293.8481750488281,284.95001220703125,295.56768798828125,288.0786437988281,295.5668334960937,299.0699157714844,293.84991455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393518447875977,1.0,0.1500000059604644,0.0,298.3869934082031,410.0,9822.125,0.0,13467.0361328125,1.0,283.1499938964844,292.53350830078125,291.08551025390625,291.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003897309303283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.90478515625,0.0,20.474884033203125,1895.4371337890625,0.0,276.3626403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302340,299.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.5319594740867615,299.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.5601789355278015,299.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.4137462377548218,298.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.5601789355278015,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,2.65724778175354,293.92938232421875,284.95001220703125,295.662109375,288.1292419433594,295.6612243652344,299.0948791503906,293.93115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.59669450315414e-05,4.393512725830078,1.0,0.1500000059604644,0.0,298.3864440917969,410.0,9897.1220703125,0.0,13467.0380859375,1.0,283.1499938964844,292.6043395996094,291.1366882324219,291.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018945395946502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.0634765625,0.0,20.474884033203125,1895.4371337890625,0.0,279.01727294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302400,299.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.5319594740867615,299.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.5601789355278015,299.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.4137462377548218,298.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,0.5601789355278015,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9290466308594,0.9990000128746032,1.0,2.65724778175354,293.92938232421875,284.95001220703125,295.662109375,288.1292419433594,295.6612243652344,299.0948791503906,293.93115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.59669450315414e-05,4.393512725830078,1.0,0.1500000059604644,0.0,298.3864440917969,410.0,9897.1220703125,0.0,13467.0380859375,1.0,283.1499938964844,292.6043395996094,291.1366882324219,291.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018945395946502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.0634765625,0.0,20.474884033203125,1895.4371337890625,0.0,279.01727294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302460,299.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9947204589844,0.9990000128746032,1.0,0.5319594144821167,299.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9947204589844,0.9990000128746032,1.0,0.5601788759231567,299.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9947204589844,0.9990000128746032,1.0,0.413746178150177,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9947204589844,0.9990000128746032,1.0,0.5601788759231567,298.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9947204589844,0.9990000128746032,1.0,2.657247304916382,293.9950561523437,284.95001220703125,295.7384033203125,288.17041015625,295.7374572753906,299.11505126953125,293.996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.596695594547782e-05,4.3935160636901855,1.0,0.1500000059604644,0.0,298.38677978515625,410.0,9957.544921875,0.0,13467.037109375,1.0,283.1499938964844,292.6618347167969,291.1783142089844,291.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031791687011719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.59521484375,0.0,20.474884033203125,1895.4371337890625,0.0,281.2967224121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302520,299.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.9990000128746032,1.0,0.5319593548774719,299.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.9990000128746032,1.0,0.560178816318512,299.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.9990000128746032,1.0,0.4137461483478546,298.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.9990000128746032,1.0,0.560178816318512,298.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.9990000128746032,1.0,2.6572470664978027,294.0115661621094,284.95001220703125,295.7575378417969,288.1807556152344,295.756591796875,299.1200866699219,294.0133361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393517971038818,1.0,0.1500000059604644,0.0,298.386962890625,410.0,9972.69140625,0.0,13467.0361328125,1.0,283.1499938964844,292.67626953125,291.18878173828125,291.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035100936889648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.76953125,0.0,20.474884033203125,1895.4371337890625,0.0,281.88592529296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302580,299.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.531959056854248,299.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.5601785182952881,299.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.4137459397315979,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.5601785182952881,298.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,2.657245635986328,294.0942077636719,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,299.1455383300781,294.0959777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,1.0,0.1500000059604644,0.0,298.3882141113281,410.0,10048.44921875,0.0,13467.0302734375,1.0,283.1499938964844,292.7488098144531,291.2413635253906,291.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052296876907348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.830078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.9610595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302640,299.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.531959056854248,299.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.5601785182952881,299.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.4137459397315979,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.5601785182952881,298.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,2.657245635986328,294.0942077636719,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,299.1455383300781,294.0959777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,1.0,0.1500000059604644,0.0,298.3882141113281,410.0,10048.44921875,0.0,13467.0302734375,1.0,283.1499938964844,292.7488098144531,291.2413635253906,291.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052296876907348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.830078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.9610595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302700,299.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1352233886719,0.9990000128746032,1.0,0.5319589376449585,299.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1352233886719,0.9990000128746032,1.0,0.5601783394813538,299.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1352233886719,0.9990000128746032,1.0,0.4137458205223083,298.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1352233886719,0.9990000128746032,1.0,0.5601783394813538,298.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1352233886719,0.9990000128746032,1.0,2.657244920730591,294.1355895996094,284.95001220703125,295.9013061523437,288.2590026855469,295.900390625,299.1582946777344,294.1373596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.5967030524043366e-05,4.3935394287109375,1.0,0.1500000059604644,0.0,298.3888854980469,410.0,10086.28515625,0.0,13467.02734375,1.0,283.1499938964844,292.7851867675781,291.26776123046875,292.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061231613159179,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.4365234375,0.0,20.474884033203125,1895.4371337890625,0.0,286.56793212890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302760,299.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1765441894531,0.9990000128746032,1.0,0.531958818435669,299.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1765441894531,0.9990000128746032,1.0,0.5601782202720642,299.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1765441894531,0.9990000128746032,1.0,0.4137457311153412,298.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1765441894531,0.9990000128746032,1.0,0.5601782202720642,298.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1765441894531,0.9990000128746032,1.0,2.6572444438934326,294.1768798828125,284.95001220703125,295.9491577148437,288.28515625,295.9482116699219,299.1710510253906,294.1786804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.59670487139374e-05,4.393544673919678,1.0,0.1500000059604644,0.0,298.389404296875,410.0,10123.9951171875,0.0,13467.025390625,1.0,283.1499938964844,292.8215637207031,291.29412841796875,292.0313415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070395529270172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.06201171875,0.0,20.474884033203125,1895.4371337890625,0.0,288.2225646972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302820,299.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.5319586396217346,299.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.5601781010627747,299.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.4137456119060516,298.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.5601781010627747,298.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,2.657243490219116,294.2591247558594,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,299.1966247558594,294.2608947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.5967072360799648e-05,4.393552303314209,1.0,0.1500000059604644,0.0,298.3901062011719,410.0,10198.8857421875,0.0,13467.021484375,1.0,283.1499938964844,292.89410400390625,291.3466186523437,292.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408931016921997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,291.6590576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
