time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302880,299.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.5319586396217346,299.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.5601781010627747,299.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.4137456119060516,298.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,0.5601781010627747,298.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2587890625,0.9990000128746032,1.0,2.657243490219116,294.2591247558594,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,299.1966247558594,294.2608947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.5967072360799648e-05,4.393552303314209,1.0,0.1500000059604644,0.0,298.3901062011719,410.0,10198.8857421875,0.0,13467.021484375,1.0,283.1499938964844,292.89410400390625,291.3466186523437,292.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408931016921997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,291.6590576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12302940,299.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.5319584608078003,299.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.5601778626441956,299.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.4137454628944397,298.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.5601778626441956,298.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,2.6572425365448,294.34051513671875,284.95001220703125,296.13836669921875,288.3887939453125,296.1374206542969,299.2221069335937,294.3422546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.1500000059604644,0.0,298.3909912109375,410.0,10272.7109375,0.0,13467.017578125,1.0,283.1499938964844,292.966064453125,291.3985290527344,292.1478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108955562114715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.31103515625,0.0,20.474884033203125,1895.4371337890625,0.0,295.2596130371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303000,299.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.5319584608078003,299.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.5601778626441956,299.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.4137454628944397,298.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,0.5601778626441956,298.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3401794433594,0.9990000128746032,1.0,2.6572425365448,294.34051513671875,284.95001220703125,296.13836669921875,288.3887939453125,296.1374206542969,299.2221069335937,294.3422546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.1500000059604644,0.0,298.3909912109375,410.0,10272.7109375,0.0,13467.017578125,1.0,283.1499938964844,292.966064453125,291.3985290527344,292.1478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108955562114715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.31103515625,0.0,20.474884033203125,1895.4371337890625,0.0,295.2596130371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303060,299.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.5319582223892212,299.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.5601776242256165,299.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.4137452840805053,298.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.5601776242256165,298.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,2.6572413444519043,294.4205322265625,284.95001220703125,296.230712890625,288.4393920898437,296.22979736328125,299.2474365234375,294.4222412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,1.0,0.1500000059604644,0.0,298.39208984375,410.0,10345.025390625,0.0,13467.0126953125,1.0,283.1499938964844,293.0370483398437,291.449462890625,292.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129277765750885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.964111328125,0.0,20.474884033203125,1895.4371337890625,0.0,299.0184936523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303120,299.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.5319582223892212,299.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.5601776242256165,299.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.4137452840805053,298.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,0.5601776242256165,298.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4201965332031,0.9990000128746032,1.0,2.6572413444519043,294.4205322265625,284.95001220703125,296.230712890625,288.4393920898437,296.22979736328125,299.2474365234375,294.4222412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,1.0,0.1500000059604644,0.0,298.39208984375,410.0,10345.025390625,0.0,13467.0126953125,1.0,283.1499938964844,293.0370483398437,291.449462890625,292.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129277765750885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.964111328125,0.0,20.474884033203125,1895.4371337890625,0.0,299.0184936523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303180,299.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.5319579243659973,299.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.5601772665977478,299.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.4137450456619262,298.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.5601772665977478,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,2.6572399139404297,294.4986877441406,284.95001220703125,296.32086181640625,288.4886474609375,296.3199157714844,299.27252197265625,294.5003662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719059511088e-05,4.393589019775391,1.0,0.1500000059604644,0.0,298.3934020996094,410.0,10415.3857421875,0.0,13467.0068359375,1.0,283.1499938964844,293.10662841796875,291.4990234375,292.2606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150182008743286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.039794921875,0.0,20.474884033203125,1895.4371337890625,0.0,302.922607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303240,299.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.5319579243659973,299.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.5601772665977478,299.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.4137450456619262,298.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,0.5601772665977478,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4983825683594,0.9990000128746032,1.0,2.6572399139404297,294.4986877441406,284.95001220703125,296.32086181640625,288.4886474609375,296.3199157714844,299.27252197265625,294.5003662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719059511088e-05,4.393589019775391,1.0,0.1500000059604644,0.0,298.3934020996094,410.0,10415.3857421875,0.0,13467.0068359375,1.0,283.1499938964844,293.10662841796875,291.4990234375,292.2606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150182008743286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.039794921875,0.0,20.474884033203125,1895.4371337890625,0.0,302.922607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303300,299.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53668212890625,0.9990000128746032,1.0,0.531957745552063,299.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.53668212890625,0.9990000128746032,1.0,0.5601771473884583,299.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.53668212890625,0.9990000128746032,1.0,0.4137449264526367,298.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.53668212890625,0.9990000128746032,1.0,0.5601771473884583,298.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.53668212890625,0.9990000128746032,1.0,2.6572391986846924,294.5370178222656,284.95001220703125,296.36492919921875,288.5126647949219,296.3640441894531,299.284912109375,294.5386657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967216060962528e-05,4.393596649169922,1.0,0.1500000059604644,0.0,298.3941345214844,410.0,10449.7666015625,0.0,13467.00390625,1.0,283.1499938964844,293.14080810546875,291.523193359375,292.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160836637020111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.816162109375,0.0,20.474884033203125,1895.4371337890625,0.0,304.92742919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303360,299.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5743713378906,0.9990000128746032,1.0,0.5319575667381287,299.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5743713378906,0.9990000128746032,1.0,0.5601769685745239,299.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5743713378906,0.9990000128746032,1.0,0.4137447774410248,299.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5743713378906,0.9990000128746032,1.0,0.5601769685745239,298.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5743713378906,0.9990000128746032,1.0,2.657238245010376,294.5746765136719,284.95001220703125,296.40826416015625,288.5362243652344,296.4073791503906,299.29718017578125,294.5762939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937362670898,5.679911136627197,2.5967241526814178e-05,4.3936052322387695,1.0,0.1500000059604644,0.0,298.3948974609375,410.0,10483.478515625,0.0,13467.0,1.0,283.1499938964844,293.1744689941406,291.546875,292.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171619713306427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,306.96697998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303420,299.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.53195720911026,299.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.5601765513420105,299.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.4137445092201233,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.5601765513420105,298.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,2.657236337661743,294.6478271484375,284.95001220703125,296.4924011230469,288.58172607421875,296.4914855957031,299.3213195800781,294.6493835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.1500000059604644,0.0,298.3965148925781,410.0,10548.716796875,0.0,13466.9931640625,1.0,283.1499938964844,293.2400207519531,291.592529296875,292.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193388223648071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.728271484375,0.0,20.474884033203125,1895.4371337890625,0.0,311.1170654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303480,299.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.53195720911026,299.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.5601765513420105,299.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.4137445092201233,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,0.5601765513420105,298.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.64752197265625,0.9990000128746032,1.0,2.657236337661743,294.6478271484375,284.95001220703125,296.4924011230469,288.58172607421875,296.4914855957031,299.3213195800781,294.6493835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.1500000059604644,0.0,298.3965148925781,410.0,10548.716796875,0.0,13466.9931640625,1.0,283.1499938964844,293.2400207519531,291.592529296875,292.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193388223648071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.728271484375,0.0,20.474884033203125,1895.4371337890625,0.0,311.1170654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303540,299.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.5319568514823914,299.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.5601761937141418,299.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.4137442111968994,299.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.5601761937141418,298.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,2.657234668731689,294.71795654296875,284.95001220703125,296.5727233886719,288.6247863769531,296.57196044921875,299.3448486328125,294.71942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.1500000059604644,0.0,298.3982238769531,410.0,10610.9404296875,0.0,13466.9853515625,1.0,283.1499938964844,293.3030700683594,291.63580322265625,292.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215506613254547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.983154296875,0.0,20.474884033203125,1895.4371337890625,0.0,315.3798217773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303600,299.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.5319568514823914,299.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.5601761937141418,299.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.4137442111968994,299.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,0.5601761937141418,298.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7176513671875,0.9990000128746032,1.0,2.657234668731689,294.71795654296875,284.95001220703125,296.5727233886719,288.6247863769531,296.57196044921875,299.3448486328125,294.71942138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.1500000059604644,0.0,298.3982238769531,410.0,10610.9404296875,0.0,13466.9853515625,1.0,283.1499938964844,293.3030700683594,291.63580322265625,292.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215506613254547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.983154296875,0.0,20.474884033203125,1895.4371337890625,0.0,315.3798217773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303660,299.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762451171875,0.9990000128746032,1.0,0.5319564938545227,299.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762451171875,0.9990000128746032,1.0,0.5601758360862732,299.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762451171875,0.9990000128746032,1.0,0.4137439429759979,299.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762451171875,0.9990000128746032,1.0,0.5601758360862732,298.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762451171875,0.9990000128746032,1.0,2.6572327613830566,294.7765197753906,284.95001220703125,296.6398620605469,288.660400390625,296.6390686035156,299.3648986816406,294.7779235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.596741251181811e-05,4.39365816116333,1.0,0.1500000059604644,0.0,298.39971923828125,410.0,10662.60546875,0.0,13466.978515625,1.0,283.1499938964844,293.3559875488281,291.6714782714844,292.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235079288482666,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.81640625,0.0,20.474884033203125,1895.4371337890625,0.0,319.1916198730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303720,299.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.78399658203125,0.9990000128746032,1.0,0.5319564342498779,299.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.78399658203125,0.9990000128746032,1.0,0.5601757764816284,299.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.78399658203125,0.9990000128746032,1.0,0.4137439131736755,299.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.78399658203125,0.9990000128746032,1.0,0.5601757764816284,298.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.78399658203125,0.9990000128746032,1.0,2.657232522964477,294.7842712402344,284.95001220703125,296.64874267578125,288.6650695800781,296.6479187011719,299.3675842285156,294.7856750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925441741943,5.6798996925354,2.5967419787775725e-05,4.393660545349121,1.0,0.1500000059604644,0.0,298.3999328613281,410.0,10669.4072265625,0.0,13466.9775390625,1.0,283.1499938964844,293.36297607421875,291.6761169433594,292.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237746000289917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,319.7138671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303780,299.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.5319560766220093,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.560175359249115,299.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.4137436151504516,299.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.560175359249115,298.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,2.657230854034424,294.8467102050781,284.95001220703125,296.7198791503906,288.7021789550781,296.7192077636719,299.38946533203125,294.8479919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.1500000059604644,0.0,298.401611328125,410.0,10723.9609375,0.0,13466.9697265625,1.0,283.1499938964844,293.41973876953125,291.7134704589844,292.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260358214378357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,324.1712646484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303840,299.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.5319560766220093,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.560175359249115,299.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.4137436151504516,299.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,0.560175359249115,298.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.846435546875,0.9990000128746032,1.0,2.657230854034424,294.8467102050781,284.95001220703125,296.7198791503906,288.7021789550781,296.7192077636719,299.38946533203125,294.8479919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.1500000059604644,0.0,298.401611328125,410.0,10723.9609375,0.0,13466.9697265625,1.0,283.1499938964844,293.41973876953125,291.7134704589844,292.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260358214378357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,324.1712646484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303900,299.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.531955897808075,299.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.5601751804351807,299.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.4137434661388397,299.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.5601751804351807,298.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,2.6572299003601074,294.8760986328125,284.95001220703125,296.7534484863281,288.71942138671875,296.7527770996094,299.4000244140625,294.8773498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750709926709e-05,4.3936872482299805,1.0,0.1500000059604644,0.0,298.40240478515625,410.0,10749.5712890625,0.0,13466.966796875,1.0,283.1499938964844,293.4465637207031,291.7306823730469,292.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271611869335174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.77490234375,0.0,20.474884033203125,1895.4371337890625,0.0,326.4090881347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12303960,299.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.90411376953125,0.9990000128746032,1.0,0.5319557189941406,299.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.90411376953125,0.9990000128746032,1.0,0.5601750016212463,299.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90411376953125,0.9990000128746032,1.0,0.4137433469295501,299.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.90411376953125,0.9990000128746032,1.0,0.5601750016212463,298.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.90411376953125,0.9990000128746032,1.0,2.657228946685791,294.90435791015625,284.95001220703125,296.7856140136719,288.7357482910156,296.78497314453125,299.4102783203125,294.9055480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.596753438410815e-05,4.393695831298828,1.0,0.1500000059604644,0.0,298.4031677246094,410.0,10774.056640625,0.0,13466.962890625,1.0,283.1499938964844,293.472412109375,291.7469787597656,292.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282852411270141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.8359375,0.0,20.474884033203125,1895.4371337890625,0.0,328.65753173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304020,299.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.5319554209709167,299.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.5601747035980225,299.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.413743108510971,299.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.5601747035980225,298.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,2.6572275161743164,294.9568176269531,284.95001220703125,296.8454284667969,288.76544189453125,296.8446044921875,299.4299011230469,294.9579162597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.1500000059604644,0.0,298.4045104980469,410.0,10819.15234375,0.0,13466.95703125,1.0,283.1499938964844,293.52069091796875,291.77642822265625,292.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305010139942169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.401611328125,0.0,20.474884033203125,1895.4371337890625,0.0,333.1286926269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304080,299.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.5319554209709167,299.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.5601747035980225,299.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.413743108510971,299.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,0.5601747035980225,298.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.95660400390625,0.9990000128746032,1.0,2.6572275161743164,294.9568176269531,284.95001220703125,296.8454284667969,288.76544189453125,296.8446044921875,299.4299011230469,294.9579162597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.1500000059604644,0.0,298.4045104980469,410.0,10819.15234375,0.0,13466.95703125,1.0,283.1499938964844,293.52069091796875,291.77642822265625,292.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305010139942169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.401611328125,0.0,20.474884033203125,1895.4371337890625,0.0,333.1286926269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304140,299.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.5319551825523376,299.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.5601744055747986,299.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.4137429296970367,299.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.5601744055747986,298.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,2.657226324081421,295.0043640136719,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,299.44842529296875,295.0053405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,1.0,0.1500000059604644,0.0,298.4056091308594,410.0,10859.2587890625,0.0,13466.9521484375,1.0,283.1499938964844,293.56494140625,291.8020935058594,292.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327549934387207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.10205078125,0.0,20.474884033203125,1895.4371337890625,0.0,337.7314147949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304200,299.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.5319551825523376,299.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.5601744055747986,299.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.4137429296970367,299.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,0.5601744055747986,298.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0041809082031,0.9990000128746032,1.0,2.657226324081421,295.0043640136719,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,299.44842529296875,295.0053405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,1.0,0.1500000059604644,0.0,298.4056091308594,410.0,10859.2587890625,0.0,13466.9521484375,1.0,283.1499938964844,293.56494140625,291.8020935058594,292.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327549934387207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.10205078125,0.0,20.474884033203125,1895.4371337890625,0.0,337.7314147949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304260,299.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.5319550633430481,299.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.560174286365509,299.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.4137428104877472,299.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.560174286365509,298.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,2.657225608825684,295.0456848144531,284.95001220703125,296.94512939453125,288.8116455078125,296.9447021484375,299.46551513671875,295.0465087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,1.0,0.1500000059604644,0.0,298.40631103515625,410.0,10893.46875,0.0,13466.94921875,1.0,283.1499938964844,293.6039123535156,291.82293701171875,292.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350075721740722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.360595703125,0.0,20.474884033203125,1895.4371337890625,0.0,342.3874206542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304320,299.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.5319550633430481,299.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.560174286365509,299.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.4137428104877472,299.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,0.560174286365509,298.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0455017089844,0.9990000128746032,1.0,2.657225608825684,295.0456848144531,284.95001220703125,296.94512939453125,288.8116455078125,296.9447021484375,299.46551513671875,295.0465087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,1.0,0.1500000059604644,0.0,298.40631103515625,410.0,10893.46875,0.0,13466.94921875,1.0,283.1499938964844,293.6039123535156,291.82293701171875,292.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350075721740722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.360595703125,0.0,20.474884033203125,1895.4371337890625,0.0,342.3874206542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304380,299.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.5319550037384033,299.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.5601742267608643,299.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.4137427508831024,299.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.5601742267608643,299.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,2.6572253704071045,295.080322265625,284.95001220703125,296.98394775390625,288.82745361328125,296.98345947265625,299.48101806640625,295.0810241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.39373254776001,1.0,0.1500000059604644,0.0,298.4065246582031,410.0,10921.6298828125,0.0,13466.9482421875,1.0,283.1499938964844,293.6370544433594,291.8383178710937,292.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371871948242187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.906494140625,0.0,20.474884033203125,1895.4371337890625,0.0,346.9472961425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304440,299.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.5319550037384033,299.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.5601742267608643,299.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.4137427508831024,299.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,0.5601742267608643,299.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0802001953125,0.9990000128746032,1.0,2.6572253704071045,295.080322265625,284.95001220703125,296.98394775390625,288.82745361328125,296.98345947265625,299.48101806640625,295.0810241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.39373254776001,1.0,0.1500000059604644,0.0,298.4065246582031,410.0,10921.6298828125,0.0,13466.9482421875,1.0,283.1499938964844,293.6370544433594,291.8383178710937,292.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371871948242187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.906494140625,0.0,20.474884033203125,1895.4371337890625,0.0,346.9472961425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304500,299.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.09521484375,0.9990000128746032,1.0,0.5319550037384033,299.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.09521484375,0.9990000128746032,1.0,0.5601742267608643,299.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.09521484375,0.9990000128746032,1.0,0.4137427806854248,299.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.09521484375,0.9990000128746032,1.0,0.5601742267608643,299.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.09521484375,0.9990000128746032,1.0,2.6572253704071045,295.0953369140625,284.95001220703125,297.0003967285156,288.8333435058594,297.0000915527344,299.4881896972656,295.0959777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.679884433746338,2.596764898044057e-05,4.393732070922852,1.0,0.1500000059604644,0.0,298.4064636230469,410.0,10933.45703125,0.0,13466.9482421875,1.0,283.1499938964844,293.65167236328125,291.8442077636719,292.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438271164894104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.76708984375,0.0,20.474884033203125,1895.4371337890625,0.0,349.2354431152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304560,299.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1083679199219,0.9990000128746032,1.0,0.5319550633430481,299.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1083679199219,0.9990000128746032,1.0,0.560174286365509,299.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1083679199219,0.9990000128746032,1.0,0.4137428104877472,299.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1083679199219,0.9990000128746032,1.0,0.560174286365509,299.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1083679199219,0.9990000128746032,1.0,2.657225608825684,295.10845947265625,284.95001220703125,297.0147399902344,288.837890625,297.01446533203125,299.4949645996094,295.1090087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764170448296e-05,4.3937296867370605,1.0,0.1500000059604644,0.0,298.40625,410.0,10943.3798828125,0.0,13466.94921875,1.0,283.1499938964844,293.6647644042969,291.8486633300781,292.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393463432788849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.904541015625,0.0,20.474884033203125,1895.4371337890625,0.0,351.5186767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304620,299.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.5319552421569824,299.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.5601745247840881,299.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.4137429893016815,299.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.5601745247840881,299.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,2.6572265625,295.1290588378906,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,299.5071105957031,295.1294250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.1500000059604644,0.0,298.4053039550781,410.0,10958.0283203125,0.0,13466.953125,1.0,283.1499938964844,293.6859436035156,291.8531188964844,292.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414524734020233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.8779296875,0.0,20.474884033203125,1895.4371337890625,0.0,356.03094482421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304680,299.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.5319552421569824,299.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.5601745247840881,299.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.4137429893016815,299.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,0.5601745247840881,299.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.12896728515625,0.9990000128746032,1.0,2.6572265625,295.1290588378906,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,299.5071105957031,295.1294250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.1500000059604644,0.0,298.4053039550781,410.0,10958.0283203125,0.0,13466.953125,1.0,283.1499938964844,293.6859436035156,291.8531188964844,292.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414524734020233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.8779296875,0.0,20.474884033203125,1895.4371337890625,0.0,356.03094482421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304740,299.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.5319555997848511,299.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.5601748824119568,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.413743257522583,299.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.5601748824119568,299.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,2.657228469848633,295.1422119140625,284.95001220703125,297.04998779296875,288.8412780761719,297.0499572753906,299.5175170898437,295.1424255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,1.0,0.1500000059604644,0.0,298.4036865234375,410.0,10965.34765625,0.0,13466.9609375,1.0,283.1499938964844,293.7010192871094,291.8519287109375,292.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435761272907257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.966064453125,0.0,20.474884033203125,1895.4371337890625,0.0,360.6351623535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304800,299.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.5319555997848511,299.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.5601748824119568,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.413743257522583,299.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,0.5601748824119568,299.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1421813964844,0.9990000128746032,1.0,2.657228469848633,295.1422119140625,284.95001220703125,297.04998779296875,288.8412780761719,297.0499572753906,299.5175170898437,295.1424255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,1.0,0.1500000059604644,0.0,298.4036865234375,410.0,10965.34765625,0.0,13466.9609375,1.0,283.1499938964844,293.7010192871094,291.8519287109375,292.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435761272907257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.966064453125,0.0,20.474884033203125,1895.4371337890625,0.0,360.6351623535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304860,299.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1473999023437,0.9990000128746032,1.0,0.5319560766220093,299.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1473999023437,0.9990000128746032,1.0,0.5601754188537598,299.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1473999023437,0.9990000128746032,1.0,0.413743644952774,299.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1473999023437,0.9990000128746032,1.0,0.5601754188537598,299.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1473999023437,0.9990000128746032,1.0,2.657230854034424,295.1473999023437,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,299.5256042480469,295.1474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.5967476176447235e-05,4.393677711486816,1.0,0.1500000059604644,0.0,298.4015197753906,410.0,10966.10546875,0.0,13466.970703125,1.0,283.1499938964844,293.7086486816406,291.84503173828125,292.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445339173078537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.732177734375,0.0,20.474884033203125,1895.4371337890625,0.0,364.4998168945313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
