time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,299.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474914550781,0.9990000128746032,1.0,0.531956136226654,299.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474914550781,0.9990000128746032,1.0,0.5601754188537598,299.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474914550781,0.9990000128746032,1.0,0.413743644952774,299.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474914550781,0.9990000128746032,1.0,0.5601754188537598,299.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474914550781,0.9990000128746032,1.0,2.657231092453003,295.1474914550781,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,299.5259094238281,295.14752197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967472538468428e-05,4.3936767578125,1.0,0.1500000059604644,0.0,298.40142822265625,410.0,10966.021484375,0.0,13466.970703125,1.0,283.1499938964844,293.7088317871094,291.8446655273437,292.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454021751880646,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.754638671875,0.0,20.474884033203125,1895.4371337890625,0.0,364.638671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12304980,299.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.5319567322731018,299.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.5601760149002075,299.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.4137441217899322,299.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.5601760149002075,299.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,2.657233953475952,295.1462097167969,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,299.53240966796875,295.1460876464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.5967377951019444e-05,4.393647193908691,1.0,0.1500000059604644,0.0,298.39874267578125,410.0,10961.0693359375,0.0,13466.9833984375,1.0,283.1499938964844,293.7105407714844,291.8339233398437,292.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466385841369629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.95654296875,0.0,20.474884033203125,1895.4371337890625,0.0,367.3731384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305040,299.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.5319567322731018,299.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.5601760149002075,299.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.4137441217899322,299.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,0.5601760149002075,299.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462097167969,0.9990000128746032,1.0,2.657233953475952,295.1462097167969,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,299.53240966796875,295.1460876464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.5967377951019444e-05,4.393647193908691,1.0,0.1500000059604644,0.0,298.39874267578125,410.0,10961.0693359375,0.0,13466.9833984375,1.0,283.1499938964844,293.7105407714844,291.8339233398437,292.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466385841369629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.95654296875,0.0,20.474884033203125,1895.4371337890625,0.0,367.3731384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305100,299.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.14306640625,0.9990000128746032,1.0,0.5319570302963257,299.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.14306640625,0.9990000128746032,1.0,0.5601763725280762,299.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.14306640625,0.9990000128746032,1.0,0.4137443900108337,299.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.14306640625,0.9990000128746032,1.0,0.5601763725280762,299.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14306640625,0.9990000128746032,1.0,2.657235622406006,295.14306640625,284.95001220703125,297.0471496582031,288.82275390625,297.04718017578125,299.534912109375,295.1429138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.596732520032674e-05,4.3936309814453125,1.0,0.1500000059604644,0.0,298.3972473144531,410.0,10956.484375,0.0,13466.990234375,1.0,283.1499938964844,293.7091064453125,291.8277587890625,292.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470415115356445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.645263671875,0.0,20.474884033203125,1895.4371337890625,0.0,368.2684326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305160,299.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1385803222656,0.9990000128746032,1.0,0.5319573879241943,299.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1385803222656,0.9990000128746032,1.0,0.5601767897605896,299.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1385803222656,0.9990000128746032,1.0,0.4137446582317352,299.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1385803222656,0.9990000128746032,1.0,0.5601767897605896,299.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1385803222656,0.9990000128746032,1.0,2.65723729133606,295.1385498046875,284.95001220703125,297.0411376953125,288.8174133300781,297.041259765625,299.5369567871094,295.1383056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.596726881165523e-05,4.393613338470459,1.0,0.1500000059604644,0.0,298.3956604003906,410.0,10950.6884765625,0.0,13466.9970703125,1.0,283.1499938964844,293.7063903808594,291.8212585449219,292.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473485946655273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.84521484375,0.0,20.474884033203125,1895.4371337890625,0.0,368.95220947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305220,299.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.5319581627845764,299.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.5601775646209717,299.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.413745254278183,299.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.5601775646209717,299.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,2.6572413444519043,295.125,284.95001220703125,297.0240783691406,288.80517578125,297.0242614746094,299.5397644042969,295.1246643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671469393652e-05,4.393575668334961,1.0,0.1500000059604644,0.0,298.3922119140625,410.0,10934.958984375,0.0,13467.0126953125,1.0,283.1499938964844,293.697021484375,291.8074035644531,292.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477496445178985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.731689453125,0.0,20.474884033203125,1895.4371337890625,0.0,369.846923828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305280,299.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.5319581627845764,299.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.5601775646209717,299.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.413745254278183,299.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,0.5601775646209717,299.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12506103515625,0.9990000128746032,1.0,2.6572413444519043,295.125,284.95001220703125,297.0240783691406,288.80517578125,297.0242614746094,299.5397644042969,295.1246643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671469393652e-05,4.393575668334961,1.0,0.1500000059604644,0.0,298.3922119140625,410.0,10934.958984375,0.0,13467.0126953125,1.0,283.1499938964844,293.697021484375,291.8074035644531,292.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477496445178985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.731689453125,0.0,20.474884033203125,1895.4371337890625,0.0,369.846923828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305340,299.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.5319589972496033,299.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.5601784586906433,299.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.4137459099292755,299.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.5601784586906433,299.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,2.657245397567749,295.1059265136719,284.95001220703125,297.0005798339844,288.7910461425781,297.0008239746094,299.54083251953125,295.10546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,1.0,0.1500000059604644,0.0,298.388427734375,410.0,10914.2880859375,0.0,13467.029296875,1.0,283.1499938964844,293.6826477050781,291.7922668457031,292.6192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479694068431854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.696044921875,0.0,20.474884033203125,1895.4371337890625,0.0,370.338134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305400,299.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.5319589972496033,299.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.5601784586906433,299.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.4137459099292755,299.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,0.5601784586906433,299.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.10601806640625,0.9990000128746032,1.0,2.657245397567749,295.1059265136719,284.95001220703125,297.0005798339844,288.7910461425781,297.0008239746094,299.54083251953125,295.10546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,1.0,0.1500000059604644,0.0,298.388427734375,410.0,10914.2880859375,0.0,13467.029296875,1.0,283.1499938964844,293.6826477050781,291.7922668457031,292.6192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479694068431854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.696044921875,0.0,20.474884033203125,1895.4371337890625,0.0,370.338134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305460,299.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.5319599509239197,299.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.5601794123649597,299.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.4137466251850128,299.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.5601794123649597,299.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,2.657250165939331,295.081298828125,284.95001220703125,296.970947265625,288.77508544921875,296.9711608886719,299.5401306152344,295.08074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,1.0,0.1500000059604644,0.0,298.38427734375,410.0,10888.8955078125,0.0,13467.0478515625,1.0,283.1499938964844,293.6632080078125,291.7756042480469,292.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480524361133575,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,370.5238952636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305520,299.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.5319599509239197,299.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.5601794123649597,299.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.4137466251850128,299.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,0.5601794123649597,299.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0814208984375,0.9990000128746032,1.0,2.657250165939331,295.081298828125,284.95001220703125,296.970947265625,288.77508544921875,296.9711608886719,299.5401306152344,295.08074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,1.0,0.1500000059604644,0.0,298.38427734375,410.0,10888.8955078125,0.0,13467.0478515625,1.0,283.1499938964844,293.6632080078125,291.7756042480469,292.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480524361133575,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,370.5238952636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305580,299.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.5319609642028809,299.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.5601804852485657,299.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.4137474000453949,299.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.5601804852485657,299.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,2.657254934310913,295.0518493652344,284.95001220703125,296.9355773925781,288.7574157714844,296.9359130859375,299.5379333496094,295.0511779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,0.1500000059604644,0.0,298.3798522949219,410.0,10859.123046875,0.0,13467.0673828125,1.0,283.1499938964844,293.6394348144531,291.7573547363281,292.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480324983596802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.959716796875,0.0,20.474884033203125,1895.4371337890625,0.0,370.4792785644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305640,299.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.5319609642028809,299.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.5601804852485657,299.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.4137474000453949,299.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,0.5601804852485657,299.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.052001953125,0.9990000128746032,1.0,2.657254934310913,295.0518493652344,284.95001220703125,296.9355773925781,288.7574157714844,296.9359130859375,299.5379333496094,295.0511779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,0.1500000059604644,0.0,298.3798522949219,410.0,10859.123046875,0.0,13467.0673828125,1.0,283.1499938964844,293.6394348144531,291.7573547363281,292.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480324983596802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.959716796875,0.0,20.474884033203125,1895.4371337890625,0.0,370.4792785644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305700,299.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.9990000128746032,1.0,0.5319614410400391,299.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.9990000128746032,1.0,0.5601810216903687,299.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.9990000128746032,1.0,0.4137477874755859,299.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.9990000128746032,1.0,0.5601810216903687,299.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.9990000128746032,1.0,2.657257556915283,295.0353088378906,284.95001220703125,296.91583251953125,288.7479858398437,296.91619873046875,299.5362548828125,295.0345764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966630346374583e-05,4.393414974212647,1.0,0.1500000059604644,0.0,298.3775329589844,410.0,10842.673828125,0.0,13467.078125,1.0,283.1499938964844,293.6258544921875,291.74761962890625,292.5710754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479758143424988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.934814453125,0.0,20.474884033203125,1895.4371337890625,0.0,370.3524475097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305760,299.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.01776123046875,0.9990000128746032,1.0,0.531961977481842,299.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.01776123046875,0.9990000128746032,1.0,0.5601815581321716,299.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.01776123046875,0.9990000128746032,1.0,0.4137482047080993,299.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.01776123046875,0.9990000128746032,1.0,0.5601815581321716,299.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.01776123046875,0.9990000128746032,1.0,2.6572601795196533,295.0176086425781,284.95001220703125,296.8948059082031,288.7381591796875,296.8951721191406,299.53424072265625,295.016845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983139038086,5.679956912994385,2.5966546672862023e-05,4.393388748168945,1.0,0.1500000059604644,0.0,298.3751525878906,410.0,10825.2138671875,0.0,13467.0888671875,1.0,283.1499938964844,293.6112670898437,291.73748779296875,292.5599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478868544101715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.499755859375,0.0,20.474884033203125,1895.4371337890625,0.0,370.1535339355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305820,299.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.5319631099700928,299.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.5601827502250671,299.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.4137490689754486,299.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.5601827502250671,299.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,2.657265901565552,294.9787902832031,284.95001220703125,296.8489990234375,288.7174072265625,296.8492126464844,299.52911376953125,294.9779052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596637023088988e-05,4.393333911895752,1.0,0.1500000059604644,0.0,298.37017822265625,410.0,10787.2724609375,0.0,13467.111328125,1.0,283.1499938964844,293.5789489746094,291.71600341796875,292.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475946128368377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.385009765625,0.0,20.474884033203125,1895.4371337890625,0.0,369.5008239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305880,299.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.5319631099700928,299.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.5601827502250671,299.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.4137490689754486,299.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,0.5601827502250671,299.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9789428710937,0.9990000128746032,1.0,2.657265901565552,294.9787902832031,284.95001220703125,296.8489990234375,288.7174072265625,296.8492126464844,299.52911376953125,294.9779052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596637023088988e-05,4.393333911895752,1.0,0.1500000059604644,0.0,298.37017822265625,410.0,10787.2724609375,0.0,13467.111328125,1.0,283.1499938964844,293.5789489746094,291.71600341796875,292.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475946128368377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.385009765625,0.0,20.474884033203125,1895.4371337890625,0.0,369.5008239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12305940,299.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.5319642424583435,299.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.5601840019226074,299.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.4137499630451202,299.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.5601840019226074,299.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,2.65727162361145,294.9362487792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7989807128906,299.5227966308594,294.935302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.1500000059604644,0.0,298.364990234375,410.0,10746.0810546875,0.0,13467.134765625,1.0,283.1499938964844,293.5432434082031,291.6932678222656,292.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471893906593323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.943359375,0.0,20.474884033203125,1895.4371337890625,0.0,368.5975341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306000,299.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.5319642424583435,299.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.5601840019226074,299.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.4137499630451202,299.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,0.5601840019226074,299.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9364318847656,0.9990000128746032,1.0,2.65727162361145,294.9362487792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7989807128906,299.5227966308594,294.935302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.1500000059604644,0.0,298.364990234375,410.0,10746.0810546875,0.0,13467.134765625,1.0,283.1499938964844,293.5432434082031,291.6932678222656,292.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471893906593323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.943359375,0.0,20.474884033203125,1895.4371337890625,0.0,368.5975341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306060,299.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.531965434551239,299.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.5601852536201477,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.4137509167194366,299.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.5601852536201477,299.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,2.657277584075928,294.8895568847656,284.95001220703125,296.74365234375,288.6718139648437,296.7440490722656,299.5152282714844,294.8885192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,0.1500000059604644,0.0,298.35955810546875,410.0,10701.2763671875,0.0,13467.1591796875,1.0,283.1499938964844,293.5037841796875,291.6691589355469,292.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466413259506225,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.033447265625,0.0,20.474884033203125,1895.4371337890625,0.0,367.3792419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306120,299.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.531965434551239,299.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.5601852536201477,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.4137509167194366,299.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,0.5601852536201477,299.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8897705078125,0.9990000128746032,1.0,2.657277584075928,294.8895568847656,284.95001220703125,296.74365234375,288.6718139648437,296.7440490722656,299.5152282714844,294.8885192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,0.1500000059604644,0.0,298.35955810546875,410.0,10701.2763671875,0.0,13467.1591796875,1.0,283.1499938964844,293.5037841796875,291.6691589355469,292.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466413259506225,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.033447265625,0.0,20.474884033203125,1895.4371337890625,0.0,367.3792419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306180,299.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.5319666862487793,299.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.5601865649223328,299.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.413751870393753,299.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.5601865649223328,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,2.6572837829589844,294.8397216796875,284.95001220703125,296.6848449707031,288.647216796875,296.6854553222656,299.50665283203125,294.838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,0.1500000059604644,0.0,298.35400390625,410.0,10653.6708984375,0.0,13467.18359375,1.0,283.1499938964844,293.4614562988281,291.6440124511719,292.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459919035434723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.008544921875,0.0,20.474884033203125,1895.4371337890625,0.0,365.9405212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306240,299.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.5319666862487793,299.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.5601865649223328,299.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.413751870393753,299.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,0.5601865649223328,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8399353027344,0.9990000128746032,1.0,2.6572837829589844,294.8397216796875,284.95001220703125,296.6848449707031,288.647216796875,296.6854553222656,299.50665283203125,294.838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,0.1500000059604644,0.0,298.35400390625,410.0,10653.6708984375,0.0,13467.18359375,1.0,283.1499938964844,293.4614562988281,291.6440124511719,292.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459919035434723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.008544921875,0.0,20.474884033203125,1895.4371337890625,0.0,365.9405212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306300,299.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.81365966796875,0.9990000128746032,1.0,0.5319673418998718,299.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.81365966796875,0.9990000128746032,1.0,0.5601872205734253,299.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.81365966796875,0.9990000128746032,1.0,0.4137523770332336,299.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.81365966796875,0.9990000128746032,1.0,0.5601872205734253,299.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.81365966796875,0.9990000128746032,1.0,2.657287120819092,294.8134460449219,284.95001220703125,296.654052734375,288.6344909667969,296.6546630859375,299.5019226074219,294.81231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125534057617,1.0,0.1500000059604644,0.0,298.3511657714844,410.0,10628.7529296875,0.0,13467.1962890625,1.0,283.1499938964844,293.43902587890625,291.6309814453125,292.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456168413162231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.5107421875,0.0,20.474884033203125,1895.4371337890625,0.0,365.1119995117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306360,299.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.78668212890625,0.9990000128746032,1.0,0.5319679975509644,299.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.78668212890625,0.9990000128746032,1.0,0.5601878762245178,299.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.78668212890625,0.9990000128746032,1.0,0.4137528836727142,299.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.78668212890625,0.9990000128746032,1.0,0.5601878762245178,299.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.78668212890625,0.9990000128746032,1.0,2.65729022026062,294.78643798828125,284.95001220703125,296.6224060058594,288.6215209960937,296.623046875,299.4969787597656,294.7852783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800456047058105,5.680019378662109,2.596560079837218e-05,4.393094062805176,1.0,0.1500000059604644,0.0,298.3482666015625,410.0,10603.2294921875,0.0,13467.2099609375,1.0,283.1499938964844,293.4159240722656,291.6177062988281,292.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452118277549743,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.747314453125,0.0,20.474884033203125,1895.4371337890625,0.0,364.2193603515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306420,299.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.5319693088531494,299.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.5601892471313477,299.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.4137538969516754,299.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.5601892471313477,299.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,2.657296657562256,294.73028564453125,284.95001220703125,296.55670166015625,288.5948486328125,296.5573425292969,299.486328125,294.72906494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539525256958e-05,4.393030166625977,1.0,0.1500000059604644,0.0,298.3424377441406,410.0,10550.3291015625,0.0,13467.2353515625,1.0,283.1499938964844,293.36767578125,291.5904541015625,292.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443106353282928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.459228515625,0.0,20.474884033203125,1895.4371337890625,0.0,362.2405395507813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306480,299.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.5319693088531494,299.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.5601892471313477,299.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.4137538969516754,299.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,0.5601892471313477,299.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.73052978515625,0.9990000128746032,1.0,2.657296657562256,294.73028564453125,284.95001220703125,296.55670166015625,288.5948486328125,296.5573425292969,299.486328125,294.72906494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539525256958e-05,4.393030166625977,1.0,0.1500000059604644,0.0,298.3424377441406,410.0,10550.3291015625,0.0,13467.2353515625,1.0,283.1499938964844,293.36767578125,291.5904541015625,292.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443106353282928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.459228515625,0.0,20.474884033203125,1895.4371337890625,0.0,362.2405395507813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306540,299.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.5319706201553345,299.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.5601906776428223,299.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.4137549102306366,299.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.5601906776428223,299.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,2.6573033332824707,294.6715393066406,284.95001220703125,296.4880676269531,288.5673217773437,296.4886779785156,299.474853515625,294.6702575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,0.1500000059604644,0.0,298.3365173339844,410.0,10495.2001953125,0.0,13467.2626953125,1.0,283.1499938964844,293.31707763671875,291.5623779296875,292.3632507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433018565177917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.267578125,0.0,20.474884033203125,1895.4371337890625,0.0,360.03741455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306600,299.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.5319706201553345,299.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.5601906776428223,299.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.4137549102306366,299.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,0.5601906776428223,299.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6718139648437,0.9990000128746032,1.0,2.6573033332824707,294.6715393066406,284.95001220703125,296.4880676269531,288.5673217773437,296.4886779785156,299.474853515625,294.6702575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,0.1500000059604644,0.0,298.3365173339844,410.0,10495.2001953125,0.0,13467.2626953125,1.0,283.1499938964844,293.31707763671875,291.5623779296875,292.3632507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433018565177917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.267578125,0.0,20.474884033203125,1895.4371337890625,0.0,360.03741455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306660,299.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.5319719314575195,299.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.5601920485496521,299.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.4137559533119201,299.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.5601920485496521,298.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,2.657310009002685,294.6106262207031,284.95001220703125,296.4168701171875,288.5390625,296.4175720214844,299.4626770019531,294.6093139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,0.1500000059604644,0.0,298.33056640625,410.0,10438.2509765625,0.0,13467.2890625,1.0,283.1499938964844,293.2644348144531,291.5336303710937,292.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422018826007843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.31640625,0.0,20.474884033203125,1895.4371337890625,0.0,357.6494445800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306720,299.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.5319719314575195,299.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.5601920485496521,299.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.4137559533119201,299.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,0.5601920485496521,298.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.9990000128746032,1.0,2.657310009002685,294.6106262207031,284.95001220703125,296.4168701171875,288.5390625,296.4175720214844,299.4626770019531,294.6093139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,0.1500000059604644,0.0,298.33056640625,410.0,10438.2509765625,0.0,13467.2890625,1.0,283.1499938964844,293.2644348144531,291.5336303710937,292.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422018826007843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.31640625,0.0,20.474884033203125,1895.4371337890625,0.0,357.6494445800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306780,299.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.5319732427597046,299.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.5601934790611267,299.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.4137569665908813,299.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.5601934790611267,298.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,2.6573166847229004,294.5476989746094,284.95001220703125,296.343505859375,288.5101318359375,296.3441772460937,299.4498291015625,294.5463256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,0.1500000059604644,0.0,298.3246154785156,410.0,10379.6220703125,0.0,13467.3154296875,1.0,283.1499938964844,293.2098693847656,291.5042419433594,292.2967834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441007912158966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.658447265625,0.0,20.474884033203125,1895.4371337890625,0.0,355.0740966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306840,299.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.5319732427597046,299.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.5601934790611267,299.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.4137569665908813,299.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,0.5601934790611267,298.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5479431152344,0.9990000128746032,1.0,2.6573166847229004,294.5476989746094,284.95001220703125,296.343505859375,288.5101318359375,296.3441772460937,299.4498291015625,294.5463256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,0.1500000059604644,0.0,298.3246154785156,410.0,10379.6220703125,0.0,13467.3154296875,1.0,283.1499938964844,293.2098693847656,291.5042419433594,292.2967834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441007912158966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.658447265625,0.0,20.474884033203125,1895.4371337890625,0.0,355.0740966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12306900,299.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.515869140625,0.9990000128746032,1.0,0.5319738984107971,299.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.515869140625,0.9990000128746032,1.0,0.5601941347122192,299.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.515869140625,0.9990000128746032,1.0,0.4137575030326843,299.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.515869140625,0.9990000128746032,1.0,0.5601941347122192,298.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.515869140625,0.9990000128746032,1.0,2.6573197841644287,294.5155944824219,284.95001220703125,296.3060913085937,288.4954528808594,296.30682373046875,299.4432373046875,294.51422119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.596466219983995e-05,4.392801761627197,1.0,0.1500000059604644,0.0,298.3216247558594,410.0,10349.8232421875,0.0,13467.3291015625,1.0,283.1499938964844,293.1820068359375,291.4893493652344,292.2797241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403812289237976,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.119873046875,0.0,20.474884033203125,1895.4371337890625,0.0,353.729248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
