time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306960,299.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4833984375,0.9990000128746032,1.0,0.5319746136665344,299.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4833984375,0.9990000128746032,1.0,0.5601948499679565,299.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4833984375,0.9990000128746032,1.0,0.4137580096721649,299.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4833984375,0.9990000128746032,1.0,0.5601948499679565,298.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4833984375,0.9990000128746032,1.0,2.657323122024536,294.4831237792969,284.95001220703125,296.26824951171875,288.4806823730469,296.2689819335937,299.4364929199219,294.4817199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680114269256592,5.680088043212891,2.5964556698454544e-05,4.39276933670044,1.0,0.1500000059604644,0.0,298.31866455078125,410.0,10319.6767578125,0.0,13467.3427734375,1.0,283.1499938964844,293.1537475585937,291.474365234375,292.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397310018539428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.43701171875,0.0,20.474884033203125,1895.4371337890625,0.0,352.3388061523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307020,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.5319758653640747,299.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.5601962208747864,299.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.4137590229511261,299.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.5601962208747864,298.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,2.657329797744751,294.41717529296875,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,299.4226989746094,294.4157409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,0.1500000059604644,0.0,298.3127746582031,410.0,10258.669921875,0.0,13467.369140625,1.0,283.1499938964844,293.0962829589844,291.444091796875,292.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383728206157684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.748779296875,0.0,20.474884033203125,1895.4371337890625,0.0,349.45074462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307080,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.5319758653640747,299.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.5601962208747864,299.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.4137590229511261,299.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,0.5601962208747864,298.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4174499511719,0.9990000128746032,1.0,2.657329797744751,294.41717529296875,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,299.4226989746094,294.4157409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,0.1500000059604644,0.0,298.3127746582031,410.0,10258.669921875,0.0,13467.369140625,1.0,283.1499938964844,293.0962829589844,291.444091796875,292.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383728206157684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.748779296875,0.0,20.474884033203125,1895.4371337890625,0.0,349.45074462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307140,299.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.5319771766662598,299.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.5601975917816162,299.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.4137600362300873,299.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.5601975917816162,298.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,2.6573362350463867,294.35015869140625,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,299.4085693359375,294.3487243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.1500000059604644,0.0,298.3070373535156,410.0,10196.8486328125,0.0,13467.39453125,1.0,283.1499938964844,293.0377502441406,291.4135437011719,292.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369361698627472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.69482421875,0.0,20.474884033203125,1895.4371337890625,0.0,346.4193725585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307200,299.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.5319771766662598,299.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.5601975917816162,299.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.4137600362300873,299.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,0.5601975917816162,298.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.9990000128746032,1.0,2.6573362350463867,294.35015869140625,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,299.4085693359375,294.3487243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.1500000059604644,0.0,298.3070373535156,410.0,10196.8486328125,0.0,13467.39453125,1.0,283.1499938964844,293.0377502441406,291.4135437011719,292.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369361698627472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.69482421875,0.0,20.474884033203125,1895.4371337890625,0.0,346.4193725585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307260,299.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.5319784283638,299.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.5601989030838013,299.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.4137609899044037,299.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.5601989030838013,298.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,2.657342433929444,294.2824401855469,284.95001220703125,296.03497314453125,288.39031982421875,296.0357360839844,299.3942565917969,294.2809753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,0.1500000059604644,0.0,298.3014221191406,410.0,10134.541015625,0.0,13467.419921875,1.0,283.1499938964844,292.9784545898437,291.38287353515625,292.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354315996170044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.406005859375,0.0,20.474884033203125,1895.4371337890625,0.0,343.2702331542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307320,299.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.5319784283638,299.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.5601989030838013,299.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.4137609899044037,299.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,0.5601989030838013,298.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.28271484375,0.9990000128746032,1.0,2.657342433929444,294.2824401855469,284.95001220703125,296.03497314453125,288.39031982421875,296.0357360839844,299.3942565917969,294.2809753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,0.1500000059604644,0.0,298.3014221191406,410.0,10134.541015625,0.0,13467.419921875,1.0,283.1499938964844,292.9784545898437,291.38287353515625,292.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354315996170044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.406005859375,0.0,20.474884033203125,1895.4371337890625,0.0,343.2702331542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307380,299.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.5319796204566956,299.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.5602001547813416,299.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.4137619435787201,299.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.5602001547813416,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,2.657348394393921,294.2142639160156,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,299.3797912597656,294.2127990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.1500000059604644,0.0,298.2959899902344,410.0,10072.001953125,0.0,13467.4443359375,1.0,283.1499938964844,292.91864013671875,291.3521728515625,292.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338640570640564,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.98486328125,0.0,20.474884033203125,1895.4371337890625,0.0,340.0166931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307440,299.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.5319796204566956,299.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.5602001547813416,299.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.4137619435787201,299.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,0.5602001547813416,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.21453857421875,0.9990000128746032,1.0,2.657348394393921,294.2142639160156,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,299.3797912597656,294.2127990722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.1500000059604644,0.0,298.2959899902344,410.0,10072.001953125,0.0,13467.4443359375,1.0,283.1499938964844,292.91864013671875,291.3521728515625,292.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338640570640564,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.98486328125,0.0,20.474884033203125,1895.4371337890625,0.0,340.0166931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307500,299.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1803894042969,0.9990000128746032,1.0,0.5319802165031433,299.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1803894042969,0.9990000128746032,1.0,0.5602008104324341,299.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1803894042969,0.9990000128746032,1.0,0.4137623906135559,299.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1803894042969,0.9990000128746032,1.0,0.5602008104324341,298.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1803894042969,0.9990000128746032,1.0,2.657351493835449,294.1801147460937,284.95001220703125,295.916259765625,288.34478759765625,295.91705322265625,299.3725280761719,294.1786499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172920227051,5.68014669418335,2.596366721263621e-05,4.392492294311523,1.0,0.1500000059604644,0.0,298.2933654785156,410.0,10040.734375,0.0,13467.4560546875,1.0,283.1499938964844,292.8886413574219,291.3368835449219,292.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330588281154632,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.75927734375,0.0,20.474884033203125,1895.4371337890625,0.0,338.3560791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307560,299.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1462707519531,0.9990000128746032,1.0,0.5319808125495911,299.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1462707519531,0.9990000128746032,1.0,0.5602014064788818,299.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1462707519531,0.9990000128746032,1.0,0.4137628376483917,299.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1462707519531,0.9990000128746032,1.0,0.5602014064788818,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1462707519531,0.9990000128746032,1.0,2.65735411643982,294.1459655761719,284.95001220703125,295.8766784667969,288.32965087890625,295.87750244140625,299.3652648925781,294.1445007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357626316604e-05,4.3924641609191895,1.0,0.1500000059604644,0.0,298.2908020019531,410.0,10009.5126953125,0.0,13467.4677734375,1.0,283.1499938964844,292.8586120605469,291.3216247558594,292.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322404265403747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.540771484375,0.0,20.474884033203125,1895.4371337890625,0.0,336.67578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307620,299.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.531981885433197,299.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.5602025389671326,299.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.4137637019157409,299.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.5602025389671326,298.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,2.6573596000671387,294.0778503417969,284.95001220703125,295.7977905273437,288.2995910644531,295.798583984375,299.3507995605469,294.0763854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.1500000059604644,0.0,298.2859191894531,410.0,9947.3544921875,0.0,13467.4892578125,1.0,283.1499938964844,292.798583984375,291.2912902832031,292.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305655658245086,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.17919921875,0.0,20.474884033203125,1895.4371337890625,0.0,333.259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307680,299.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.531981885433197,299.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.5602025389671326,299.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.4137637019157409,299.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,0.5602025389671326,298.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.078125,0.9990000128746032,1.0,2.6573596000671387,294.0778503417969,284.95001220703125,295.7977905273437,288.2995910644531,295.798583984375,299.3507995605469,294.0763854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.1500000059604644,0.0,298.2859191894531,410.0,9947.3544921875,0.0,13467.4892578125,1.0,283.1499938964844,292.798583984375,291.2912902832031,292.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305655658245086,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.17919921875,0.0,20.474884033203125,1895.4371337890625,0.0,333.259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307740,299.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.5319828987121582,299.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.5602036118507385,299.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.413764476776123,299.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.5602036118507385,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,2.657364845275879,294.0101928710937,284.95001220703125,295.7195129394531,288.2698974609375,295.7203063964844,299.3361511230469,294.0087280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200576782227,5.680174827575684,2.5963243388105184e-05,4.392360210418701,1.0,0.1500000059604644,0.0,298.2813415527344,410.0,9885.79296875,0.0,13467.509765625,1.0,283.1499938964844,292.73883056640625,291.2613220214844,292.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428843230009079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,329.778564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307800,299.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.5319828987121582,299.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.5602036118507385,299.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.413764476776123,299.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,0.5602036118507385,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0104675292969,0.9990000128746032,1.0,2.657364845275879,294.0101928710937,284.95001220703125,295.7195129394531,288.2698974609375,295.7203063964844,299.3361511230469,294.0087280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200576782227,5.680174827575684,2.5963243388105184e-05,4.392360210418701,1.0,0.1500000059604644,0.0,298.2813415527344,410.0,9885.79296875,0.0,13467.509765625,1.0,283.1499938964844,292.73883056640625,291.2613220214844,292.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428843230009079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,329.778564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307860,299.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.5319838523864746,299.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.5602046251296997,299.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.4137652218341827,299.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.5602046251296997,298.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,2.657369375228882,293.943359375,284.95001220703125,295.6422119140625,288.2406921386719,295.6430358886719,299.3213195800781,293.9419250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.1500000059604644,0.0,298.27716064453125,410.0,9825.1669921875,0.0,13467.5283203125,1.0,283.1499938964844,292.6796875,291.2319641113281,291.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270811676979065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.142578125,0.0,20.474884033203125,1895.4371337890625,0.0,326.24957275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307920,299.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.5319838523864746,299.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.5602046251296997,299.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.4137652218341827,299.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,0.5602046251296997,298.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9436340332031,0.9990000128746032,1.0,2.657369375228882,293.943359375,284.95001220703125,295.6422119140625,288.2406921386719,295.6430358886719,299.3213195800781,293.9419250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.1500000059604644,0.0,298.27716064453125,410.0,9825.1669921875,0.0,13467.5283203125,1.0,283.1499938964844,292.6796875,291.2319641113281,291.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270811676979065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.142578125,0.0,20.474884033203125,1895.4371337890625,0.0,326.24957275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12307980,299.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.5319846868515015,299.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.5602054595947266,299.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.4137658476829529,299.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.5602054595947266,298.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,2.6573736667633057,293.8775634765625,284.95001220703125,295.5662536621094,288.2121276855469,295.5670471191406,299.30670166015625,293.87615966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.392273426055908,1.0,0.1500000059604644,0.0,298.2734069824219,410.0,9765.671875,0.0,13467.5458984375,1.0,283.1499938964844,292.621337890625,291.2032165527344,291.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425282746553421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.669677734375,0.0,20.474884033203125,1895.4371337890625,0.0,322.6809997558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308040,299.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.5319846868515015,299.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.5602054595947266,299.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.4137658476829529,299.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,0.5602054595947266,298.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8778381347656,0.9990000128746032,1.0,2.6573736667633057,293.8775634765625,284.95001220703125,295.5662536621094,288.2121276855469,295.5670471191406,299.30670166015625,293.87615966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.392273426055908,1.0,0.1500000059604644,0.0,298.2734069824219,410.0,9765.671875,0.0,13467.5458984375,1.0,283.1499938964844,292.621337890625,291.2032165527344,291.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425282746553421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.669677734375,0.0,20.474884033203125,1895.4371337890625,0.0,322.6809997558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308100,299.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8454284667969,0.9990000128746032,1.0,0.5319850444793701,299.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8454284667969,0.9990000128746032,1.0,0.56020587682724,299.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8454284667969,0.9990000128746032,1.0,0.4137661457061767,299.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8454284667969,0.9990000128746032,1.0,0.56020587682724,298.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8454284667969,0.9990000128746032,1.0,2.6573755741119385,293.8451538085937,284.95001220703125,295.5289001464844,288.1981506347656,295.5296630859375,299.29949951171875,293.84375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680197238922119,2.596290323708672e-05,4.39225435256958,1.0,0.1500000059604644,0.0,298.2716979980469,410.0,9736.4482421875,0.0,13467.552734375,1.0,283.1499938964844,292.592529296875,291.1891174316406,291.931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243701696395874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.110107421875,0.0,20.474884033203125,1895.4371337890625,0.0,320.8828430175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308160,299.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134765625,0.9990000128746032,1.0,0.5319854021072388,299.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134765625,0.9990000128746032,1.0,0.5602062344551086,299.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134765625,0.9990000128746032,1.0,0.4137664437294006,299.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134765625,0.9990000128746032,1.0,0.5602062344551086,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134765625,0.9990000128746032,1.0,2.657377243041992,293.8132019042969,284.95001220703125,295.49200439453125,288.18438720703125,295.4928283691406,299.2923889160156,293.81182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284866740461e-05,4.392237186431885,1.0,0.1500000059604644,0.0,298.2701110839844,410.0,9707.6904296875,0.0,13467.560546875,1.0,283.1499938964844,292.5640869140625,291.17529296875,291.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234541058540344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.721435546875,0.0,20.474884033203125,1895.4371337890625,0.0,319.0862731933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308220,299.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.5319859981536865,299.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.5602068901062012,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.4137669205665588,299.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.5602068901062012,298.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,2.6573803424835205,293.7505187988281,284.95001220703125,295.4197998046875,288.1575927734375,295.4205627441406,299.2784423828125,293.7491760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233001708984,5.680207252502441,2.5962750441976823e-05,4.392207145690918,1.0,0.1500000059604644,0.0,298.2673645019531,410.0,9651.3837890625,0.0,13467.572265625,1.0,283.1499938964844,292.5081787109375,291.1483764648437,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216018617153168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.38525390625,0.0,20.474884033203125,1895.4371337890625,0.0,315.4790344238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308280,299.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.5319859981536865,299.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.5602068901062012,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.4137669205665588,299.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,0.5602068901062012,298.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7507629394531,0.9990000128746032,1.0,2.6573803424835205,293.7505187988281,284.95001220703125,295.4197998046875,288.1575927734375,295.4205627441406,299.2784423828125,293.7491760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233001708984,5.680207252502441,2.5962750441976823e-05,4.392207145690918,1.0,0.1500000059604644,0.0,298.2673645019531,410.0,9651.3837890625,0.0,13467.572265625,1.0,283.1499938964844,292.5081787109375,291.1483764648437,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216018617153168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.38525390625,0.0,20.474884033203125,1895.4371337890625,0.0,315.4790344238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308340,299.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5319865345954895,299.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5602074265480042,299.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.4137672781944275,299.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5602074265480042,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,2.6573827266693115,293.68975830078125,284.95001220703125,295.3500061035156,288.13189697265625,295.3505859375,299.26495361328125,293.6884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238246917725,5.680212497711182,2.596267404442188e-05,4.392183303833008,1.0,0.1500000059604644,0.0,298.2651672363281,410.0,9596.947265625,0.0,13467.58203125,1.0,283.1499938964844,292.4538879394531,291.1225891113281,291.8529663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197379052639007,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.77685546875,0.0,20.474884033203125,1895.4371337890625,0.0,311.8827209472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308400,299.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5319865345954895,299.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5602074265480042,299.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.4137672781944275,299.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,0.5602074265480042,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.69000244140625,0.9990000128746032,1.0,2.6573827266693115,293.68975830078125,284.95001220703125,295.3500061035156,288.13189697265625,295.3505859375,299.26495361328125,293.6884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238246917725,5.680212497711182,2.596267404442188e-05,4.392183303833008,1.0,0.1500000059604644,0.0,298.2651672363281,410.0,9596.947265625,0.0,13467.58203125,1.0,283.1499938964844,292.4538879394531,291.1225891113281,291.8529663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197379052639007,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.77685546875,0.0,20.474884033203125,1895.4371337890625,0.0,311.8827209472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308460,299.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.5319868922233582,299.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.5602078437805176,299.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.4137675762176513,299.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.5602078437805176,298.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,2.6573846340179443,293.6297607421875,284.95001220703125,295.2804260253906,288.106689453125,295.28106689453125,299.2518615722656,293.6284484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680216312408447,2.596261401777156e-05,4.39216423034668,1.0,0.1500000059604644,0.0,298.2634582519531,410.0,9542.3740234375,-0.0,13467.58984375,1.0,283.1499938964844,292.4007873535156,291.0977478027344,291.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179569184780121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.686767578125,0.0,20.474884033203125,1895.4371337890625,0.0,308.4774169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308520,299.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.5319868922233582,299.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.5602078437805176,299.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.4137675762176513,299.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,0.5602078437805176,298.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6300048828125,0.9990000128746032,1.0,2.6573846340179443,293.6297607421875,284.95001220703125,295.2804260253906,288.106689453125,295.28106689453125,299.2518615722656,293.6284484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680216312408447,2.596261401777156e-05,4.39216423034668,1.0,0.1500000059604644,0.0,298.2634582519531,410.0,9542.3740234375,-0.0,13467.58984375,1.0,283.1499938964844,292.4007873535156,291.0977478027344,291.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179569184780121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.686767578125,0.0,20.474884033203125,1895.4371337890625,0.0,308.4774169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308580,299.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.531987190246582,299.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.5602081418037415,299.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.4137678146362304,299.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.5602081418037415,298.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,2.657386302947998,293.5682983398437,284.95001220703125,295.2087707519531,288.0813293457031,295.20947265625,299.23895263671875,293.56695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.1500000059604644,0.0,298.2620544433594,410.0,9485.423828125,-0.0,13467.5966796875,1.0,283.1499938964844,292.34716796875,291.07305908203125,291.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416326493024826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.43701171875,0.0,20.474884033203125,1895.4371337890625,0.0,305.3858337402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308640,299.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.531987190246582,299.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.5602081418037415,299.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.4137678146362304,299.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,0.5602081418037415,298.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56854248046875,0.9990000128746032,1.0,2.657386302947998,293.5682983398437,284.95001220703125,295.2087707519531,288.0813293457031,295.20947265625,299.23895263671875,293.56695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.1500000059604644,0.0,298.2620544433594,410.0,9485.423828125,-0.0,13467.5966796875,1.0,283.1499938964844,292.34716796875,291.07305908203125,291.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416326493024826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.43701171875,0.0,20.474884033203125,1895.4371337890625,0.0,305.3858337402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308700,299.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.53717041015625,0.9990000128746032,1.0,0.5319873094558716,299.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.53717041015625,0.9990000128746032,1.0,0.560208261013031,299.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.53717041015625,0.9990000128746032,1.0,0.41376793384552,298.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.53717041015625,0.9990000128746032,1.0,0.560208261013031,298.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.53717041015625,0.9990000128746032,1.0,2.657387018203736,293.53692626953125,284.95001220703125,295.1722106933594,288.0685729980469,295.17291259765625,299.23248291015625,293.5355529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246829986572,5.680221080780029,2.596254307718482e-05,4.3921427726745605,1.0,0.1500000059604644,0.0,298.261474609375,410.0,9456.28515625,-0.0,13467.5986328125,1.0,283.1499938964844,292.3198547363281,291.0605773925781,291.77996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155527055263519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,303.9271240234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308760,299.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.50543212890625,0.9990000128746032,1.0,0.5319874286651611,299.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.50543212890625,0.9990000128746032,1.0,0.5602083802223206,299.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.50543212890625,0.9990000128746032,1.0,0.4137680232524872,298.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50543212890625,0.9990000128746032,1.0,0.5602083802223206,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50543212890625,0.9990000128746032,1.0,2.6573874950408936,293.5051574707031,284.95001220703125,295.1352233886719,288.0557861328125,295.1359558105469,299.2260131835937,293.5038146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392137050628662,1.0,0.1500000059604644,0.0,298.2609558105469,410.0,9426.837890625,-0.0,13467.6015625,1.0,283.1499938964844,292.292236328125,291.0479736328125,291.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147916138172149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.721923828125,0.0,20.474884033203125,1895.4371337890625,0.0,302.4975891113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308820,299.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.5319876074790955,299.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.5602085590362549,299.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.4137681424617767,298.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.5602085590362549,298.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,2.65738844871521,293.4405517578125,284.95001220703125,295.0600280761719,288.030029296875,295.0607604980469,299.21295166015625,293.43914794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.1500000059604644,0.0,298.2601928710937,410.0,9366.9736328125,-0.0,13467.6044921875,1.0,283.1499938964844,292.2359924316406,291.0223693847656,291.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132693409919739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.512939453125,0.0,20.474884033203125,1895.4371337890625,0.0,299.6537780761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308880,299.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.5319876074790955,299.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.5602085590362549,299.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.4137681424617767,298.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,0.5602085590362549,298.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.9990000128746032,1.0,2.65738844871521,293.4405517578125,284.95001220703125,295.0600280761719,288.030029296875,295.0607604980469,299.21295166015625,293.43914794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.1500000059604644,0.0,298.2601928710937,410.0,9366.9736328125,-0.0,13467.6044921875,1.0,283.1499938964844,292.2359924316406,291.0223693847656,291.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132693409919739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.512939453125,0.0,20.474884033203125,1895.4371337890625,0.0,299.6537780761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12308940,299.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.531987726688385,299.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.5602086782455444,299.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.4137682318687439,298.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.5602086782455444,298.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,2.657388925552368,293.3746337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98406982421875,299.1997375488281,293.37322998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.1500000059604644,0.0,298.2597351074219,410.0,9306.0068359375,-0.0,13467.6064453125,1.0,283.1499938964844,292.17852783203125,290.99627685546875,291.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117057621479034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.87548828125,0.0,20.474884033203125,1895.4371337890625,0.0,296.7539367675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
