time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309000,299.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.531987726688385,299.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.5602086782455444,299.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.4137682318687439,298.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,0.5602086782455444,298.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3749389648437,0.9990000128746032,1.0,2.657388925552368,293.3746337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98406982421875,299.1997375488281,293.37322998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.1500000059604644,0.0,298.2597351074219,410.0,9306.0068359375,-0.0,13467.6064453125,1.0,283.1499938964844,292.17852783203125,290.99627685546875,291.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117057621479034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.87548828125,0.0,20.474884033203125,1895.4371337890625,0.0,296.7539367675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309060,299.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.5319877862930298,299.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.5602087378501892,299.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.4137682616710663,298.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.5602087378501892,298.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,2.657388925552368,293.3075866699219,284.95001220703125,294.90533447265625,287.9779357910156,294.9060974121094,299.1863098144531,293.30615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.1500000059604644,0.0,298.25958251953125,410.0,9244.076171875,-0.0,13467.607421875,1.0,283.1499938964844,292.1199951171875,290.9698791503906,291.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100812673568725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.873291015625,0.0,20.474884033203125,1895.4371337890625,0.0,293.7633056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309120,299.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.5319877862930298,299.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.5602087378501892,299.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.4137682616710663,298.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,0.5602087378501892,298.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3078918457031,0.9990000128746032,1.0,2.657388925552368,293.3075866699219,284.95001220703125,294.90533447265625,287.9779357910156,294.9060974121094,299.1863098144531,293.30615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.1500000059604644,0.0,298.25958251953125,410.0,9244.076171875,-0.0,13467.607421875,1.0,283.1499938964844,292.1199951171875,290.9698791503906,291.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100812673568725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.873291015625,0.0,20.474884033203125,1895.4371337890625,0.0,293.7633056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309180,299.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.531987726688385,299.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.5602086782455444,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.4137682318687439,298.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.5602086782455444,298.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,2.657388925552368,293.23956298828125,284.95001220703125,294.8262634277344,287.9515991210937,294.8270263671875,299.1726989746094,293.23809814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.1500000059604644,0.0,298.2597351074219,410.0,9181.3369140625,-0.0,13467.6064453125,1.0,283.1499938964844,292.0605163574219,290.9432373046875,291.64239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083940684795379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.5625,0.0,20.474884033203125,1895.4371337890625,0.0,290.6805725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309240,299.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.531987726688385,299.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.5602086782455444,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.4137682318687439,298.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,0.5602086782455444,298.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.9990000128746032,1.0,2.657388925552368,293.23956298828125,284.95001220703125,294.8262634277344,287.9515991210937,294.8270263671875,299.1726989746094,293.23809814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.1500000059604644,0.0,298.2597351074219,410.0,9181.3369140625,-0.0,13467.6064453125,1.0,283.1499938964844,292.0605163574219,290.9432373046875,291.64239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083940684795379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.5625,0.0,20.474884033203125,1895.4371337890625,0.0,290.6805725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309300,299.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2055053710937,0.9990000128746032,1.0,0.5319876670837402,299.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2055053710937,0.9990000128746032,1.0,0.5602086782455444,299.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2055053710937,0.9990000128746032,1.0,0.4137682020664215,298.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2055053710937,0.9990000128746032,1.0,0.5602086782455444,298.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2055053710937,0.9990000128746032,1.0,2.657388687133789,293.2052307128906,284.95001220703125,294.786376953125,287.9383850097656,294.7871398925781,299.1658020019531,293.2037353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680250644683838,5.680224418640137,2.5962488507502712e-05,4.392125606536865,1.0,0.1500000059604644,0.0,298.2599182128906,410.0,9149.71484375,-0.0,13467.60546875,1.0,283.1499938964844,292.0304870605469,290.92987060546875,291.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075292348861694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.809814453125,0.0,20.474884033203125,1895.4371337890625,0.0,289.1094665527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309360,299.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1709899902344,0.9990000128746032,1.0,0.5319876074790955,299.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1709899902344,0.9990000128746032,1.0,0.5602085590362549,299.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1709899902344,0.9990000128746032,1.0,0.4137681424617767,298.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1709899902344,0.9990000128746032,1.0,0.5602085590362549,298.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1709899902344,0.9990000128746032,1.0,2.65738844871521,293.1706848144531,284.95001220703125,294.74627685546875,287.92510986328125,294.7470397949219,299.1588439941406,293.1692199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.1500000059604644,0.0,298.2601928710937,410.0,9117.94921875,-0.0,13467.6044921875,1.0,283.1499938964844,292.0002746582031,290.9164428710937,291.6108093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066519439220428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.001220703125,0.0,20.474884033203125,1895.4371337890625,0.0,287.5218811035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309420,299.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.5319874286651611,299.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.5602083802223206,299.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.4137680232524872,298.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.5602083802223206,298.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,2.6573874950408936,293.1011962890625,284.95001220703125,294.6655578613281,287.8984069824219,294.6663513183594,299.1448059082031,293.0997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392136573791504,1.0,0.1500000059604644,0.0,298.26092529296875,410.0,9054.0654296875,-0.0,13467.6015625,1.0,283.1499938964844,291.9393615722656,290.8895263671875,291.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048657417297363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.245361328125,0.0,20.474884033203125,1895.4371337890625,0.0,284.308349609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309480,299.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.5319874286651611,299.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.5602083802223206,299.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.4137680232524872,298.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,0.5602083802223206,298.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015014648437,0.9990000128746032,1.0,2.6573874950408936,293.1011962890625,284.95001220703125,294.6655578613281,287.8984069824219,294.6663513183594,299.1448059082031,293.0997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392136573791504,1.0,0.1500000059604644,0.0,298.26092529296875,410.0,9054.0654296875,-0.0,13467.6015625,1.0,283.1499938964844,291.9393615722656,290.8895263671875,291.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048657417297363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.245361328125,0.0,20.474884033203125,1895.4371337890625,0.0,284.308349609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309540,299.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.5319872498512268,299.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.5602081418037415,299.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.4137678444385528,298.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.5602081418037415,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,2.657386302947998,293.0312194824219,284.95001220703125,294.5843505859375,287.8715515136719,294.58514404296875,299.130615234375,293.0296936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.1500000059604644,0.0,298.2619934082031,410.0,8989.837890625,-0.0,13467.5966796875,1.0,283.1499938964844,291.87799072265625,290.86248779296875,291.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030447006225586,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.348388671875,0.0,20.474884033203125,1895.4371337890625,0.0,281.0575561523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309600,299.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.5319872498512268,299.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.5602081418037415,299.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.4137678444385528,298.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,0.5602081418037415,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315246582031,0.9990000128746032,1.0,2.657386302947998,293.0312194824219,284.95001220703125,294.5843505859375,287.8715515136719,294.58514404296875,299.130615234375,293.0296936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.1500000059604644,0.0,298.2619934082031,410.0,8989.837890625,-0.0,13467.5966796875,1.0,283.1499938964844,291.87799072265625,290.86248779296875,291.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030447006225586,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.348388671875,0.0,20.474884033203125,1895.4371337890625,0.0,281.0575561523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309660,299.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.5319869518280029,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.5602078437805176,299.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.4137676060199737,298.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.5602078437805176,298.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,2.6573848724365234,292.9609375,284.95001220703125,294.5028076171875,287.84454345703125,294.5036315917969,299.1162109375,292.9594116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.1500000059604644,0.0,298.2633056640625,410.0,8925.419921875,-0.0,13467.5908203125,1.0,283.1499938964844,291.8162536621094,290.8353576660156,291.5151062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011960327625274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,277.7829895019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309720,299.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.5319869518280029,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.5602078437805176,299.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.4137676060199737,298.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,0.5602078437805176,298.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9612121582031,0.9990000128746032,1.0,2.6573848724365234,292.9609375,284.95001220703125,294.5028076171875,287.84454345703125,294.5036315917969,299.1162109375,292.9594116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.1500000059604644,0.0,298.2633056640625,410.0,8925.419921875,-0.0,13467.5908203125,1.0,283.1499938964844,291.8162536621094,290.8353576660156,291.5151062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011960327625274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,277.7829895019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309780,299.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.5319865942001343,299.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.5602074861526489,299.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.4137673377990722,298.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.5602074861526489,298.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,2.6573832035064697,292.8904724121094,284.95001220703125,294.4211120605469,287.8174133300781,294.4219665527344,299.1016845703125,292.88897705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239200592041,5.68021297454834,2.5962663130485453e-05,4.3921799659729,1.0,0.1500000059604644,0.0,298.264892578125,410.0,8860.9580078125,-0.0,13467.583984375,1.0,283.1499938964844,291.7543334960937,290.80810546875,291.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993252217769623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.342041015625,0.0,20.474884033203125,1895.4371337890625,0.0,274.4945983886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309840,299.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.5319865942001343,299.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.5602074861526489,299.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.4137673377990722,298.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,0.5602074861526489,298.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8907775878906,0.9990000128746032,1.0,2.6573832035064697,292.8904724121094,284.95001220703125,294.4211120605469,287.8174133300781,294.4219665527344,299.1016845703125,292.88897705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239200592041,5.68021297454834,2.5962663130485453e-05,4.3921799659729,1.0,0.1500000059604644,0.0,298.264892578125,410.0,8860.9580078125,-0.0,13467.583984375,1.0,283.1499938964844,291.7543334960937,290.80810546875,291.4829406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993252217769623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.342041015625,0.0,20.474884033203125,1895.4371337890625,0.0,274.4945983886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309900,299.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8555603027344,0.9990000128746032,1.0,0.5319863557815552,299.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8555603027344,0.9990000128746032,1.0,0.5602072477340698,299.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8555603027344,0.9990000128746032,1.0,0.4137671887874603,298.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8555603027344,0.9990000128746032,1.0,0.5602072477340698,298.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8555603027344,0.9990000128746032,1.0,2.657382011413574,292.8552551269531,284.95001220703125,294.3803100585937,287.8038024902344,294.3811340332031,299.0943603515625,292.853759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023681640625,5.680211067199707,2.596269587229472e-05,4.392189979553223,1.0,0.1500000059604644,0.0,298.26580810546875,410.0,8828.763671875,-0.0,13467.5791015625,1.0,283.1499938964844,291.72332763671875,290.79443359375,291.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398382693529129,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,272.84735107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12309960,299.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82037353515625,0.9990000128746032,1.0,0.5319861769676208,299.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.82037353515625,0.9990000128746032,1.0,0.5602070689201355,299.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82037353515625,0.9990000128746032,1.0,0.413767009973526,298.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82037353515625,0.9990000128746032,1.0,0.5602070689201355,298.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.82037353515625,0.9990000128746032,1.0,2.657381057739258,292.820068359375,284.95001220703125,294.3395080566406,287.7901611328125,294.3403625488281,299.0870056152344,292.8185729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200469970703,1.0,0.1500000059604644,0.0,298.2667541503906,410.0,8796.6171875,-0.0,13467.5751953125,1.0,283.1499938964844,291.6923522949219,290.78076171875,291.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974356055259704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.337646484375,0.0,20.474884033203125,1895.4371337890625,0.0,271.1983337402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310020,299.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.5319857001304626,299.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.5602065324783325,299.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.4137666523456573,298.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.5602065324783325,298.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,2.657378673553467,292.74981689453125,284.95001220703125,294.2581787109375,287.7628479003906,294.2590026855469,299.0722045898437,292.7483215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203914642334,2.596280319266953e-05,4.392223358154297,1.0,0.1500000059604644,0.0,298.26885986328125,410.0,8732.51171875,-0.0,13467.5654296875,1.0,283.1499938964844,291.63043212890625,290.7533569335937,291.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955318033695221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.3974609375,0.0,20.474884033203125,1895.4371337890625,0.0,267.90216064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310080,299.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.5319857001304626,299.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.5602065324783325,299.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.4137666523456573,298.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,0.5602065324783325,298.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7501220703125,0.9990000128746032,1.0,2.657378673553467,292.74981689453125,284.95001220703125,294.2581787109375,287.7628479003906,294.2590026855469,299.0722045898437,292.7483215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203914642334,2.596280319266953e-05,4.392223358154297,1.0,0.1500000059604644,0.0,298.26885986328125,410.0,8732.51171875,-0.0,13467.5654296875,1.0,283.1499938964844,291.63043212890625,290.7533569335937,291.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955318033695221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.3974609375,0.0,20.474884033203125,1895.4371337890625,0.0,267.90216064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310140,299.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.5319851636886597,299.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.5602059960365295,299.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.4137662351131439,298.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.5602059960365295,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,2.6573760509490967,292.6799621582031,284.95001220703125,294.1772766113281,287.7354736328125,294.1781311035156,299.05731201171875,292.678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.392249584197998,1.0,0.1500000059604644,0.0,298.271240234375,410.0,8668.873046875,-0.0,13467.5546875,1.0,283.1499938964844,291.5688171386719,290.7259216308594,291.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936159312725067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.582275390625,0.0,20.474884033203125,1895.4371337890625,0.0,264.6092834472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310200,299.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.5319851636886597,299.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.5602059960365295,299.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.4137662351131439,298.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,0.5602059960365295,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6802673339844,0.9990000128746032,1.0,2.6573760509490967,292.6799621582031,284.95001220703125,294.1772766113281,287.7354736328125,294.1781311035156,299.05731201171875,292.678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.392249584197998,1.0,0.1500000059604644,0.0,298.271240234375,410.0,8668.873046875,-0.0,13467.5546875,1.0,283.1499938964844,291.5688171386719,290.7259216308594,291.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936159312725067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.582275390625,0.0,20.474884033203125,1895.4371337890625,0.0,264.6092834472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310260,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.5319845676422119,299.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.5602053999900818,299.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.4137657880783081,298.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.5602053999900818,298.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,2.6573731899261475,292.6106262207031,284.96270751953125,294.0970153808594,287.7080993652344,294.0978698730469,299.0423889160156,292.609130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680192470550537,2.5962977815652263e-05,4.392277717590332,1.0,0.1500000059604644,0.0,298.2738037109375,410.0,8605.7900390625,-0.0,13467.5439453125,1.0,283.1499938964844,291.5075378417969,290.698486328125,291.3536682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916925489902496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.93798828125,0.0,20.474884033203125,1895.4371337890625,0.0,261.32720947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310320,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.5319845676422119,299.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.5602053999900818,299.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.4137657880783081,298.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,0.5602053999900818,298.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.9990000128746032,1.0,2.6573731899261475,292.6106262207031,284.96270751953125,294.0970153808594,287.7080993652344,294.0978698730469,299.0423889160156,292.609130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680192470550537,2.5962977815652263e-05,4.392277717590332,1.0,0.1500000059604644,0.0,298.2738037109375,410.0,8605.7900390625,-0.0,13467.5439453125,1.0,283.1499938964844,291.5075378417969,290.698486328125,291.3536682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916925489902496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.93798828125,0.0,20.474884033203125,1895.4371337890625,0.0,261.32720947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310380,299.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.5319839715957642,299.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.5602047443389893,299.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.4137653112411499,298.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.5602047443389893,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,2.657370090484619,292.5419616699219,284.9817810058594,294.0176086425781,287.6806945800781,294.0184631347656,299.02740478515625,292.5404968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308712005615,1.0,0.1500000059604644,0.0,298.276611328125,410.0,8543.4306640625,-0.0,13467.53125,1.0,283.1499938964844,291.44683837890625,290.67108154296875,291.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897651135921478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.52880859375,0.0,20.474884033203125,1895.4371337890625,0.0,258.0611572265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310440,299.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.5319839715957642,299.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.5602047443389893,299.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.4137653112411499,298.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,0.5602047443389893,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.542236328125,0.9990000128746032,1.0,2.657370090484619,292.5419616699219,284.9817810058594,294.0176086425781,287.6806945800781,294.0184631347656,299.02740478515625,292.5404968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308712005615,1.0,0.1500000059604644,0.0,298.276611328125,410.0,8543.4306640625,-0.0,13467.53125,1.0,283.1499938964844,291.44683837890625,290.67108154296875,291.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897651135921478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.52880859375,0.0,20.474884033203125,1895.4371337890625,0.0,258.0611572265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310500,299.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.9990000128746032,1.0,0.5319836139678955,299.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.9990000128746032,1.0,0.5602043867111206,299.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.9990000128746032,1.0,0.4137650430202484,298.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.9990000128746032,1.0,0.5602043867111206,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.9990000128746032,1.0,2.657368421554565,292.5079345703125,284.9912109375,293.978271484375,287.6670227050781,293.9791259765625,299.0198974609375,292.5064697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680208206176758,5.680182456970215,2.596312879177276e-05,4.392324924468994,1.0,0.1500000059604644,0.0,298.2781066894531,410.0,8512.560546875,-0.0,13467.5244140625,1.0,283.1499938964844,291.4167175292969,290.65740966796875,291.3052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888010084629059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.920166015625,0.0,20.474884033203125,1895.4371337890625,0.0,256.435791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310560,299.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47442626953125,0.9990000128746032,1.0,0.5319833159446716,299.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.47442626953125,0.9990000128746032,1.0,0.560204029083252,299.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47442626953125,0.9990000128746032,1.0,0.4137647747993469,298.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.47442626953125,0.9990000128746032,1.0,0.560204029083252,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.47442626953125,0.9990000128746032,1.0,2.657366752624512,292.4741516113281,285.0005798339844,293.9392395019531,287.65338134765625,293.9400634765625,299.0123596191406,292.4726867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.1500000059604644,0.0,298.2796325683594,410.0,8481.951171875,-0.0,13467.517578125,1.0,283.1499938964844,291.38677978515625,290.64373779296875,291.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878376185894012,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2823.393798828125,0.0,20.474884033203125,1895.4371337890625,0.0,254.8170318603516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310620,299.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.5319826006889343,299.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.5602032542228699,298.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.4137642383575439,298.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.5602032542228699,298.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,2.657363176345825,292.4073486328125,285.01910400390625,293.8620910644531,287.6261291503906,293.8629150390625,298.9972839355469,292.4059143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.39237642288208,1.0,0.1500000059604644,0.0,298.2828369140625,410.0,8421.4970703125,-0.0,13467.5029296875,1.0,283.1499938964844,291.3275451660156,290.61651611328125,291.2572326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859138786792755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.589111328125,0.0,20.474884033203125,1895.4371337890625,0.0,251.6004943847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310680,299.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.5319826006889343,299.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.5602032542228699,298.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.4137642383575439,298.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,0.5602032542228699,298.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076232910156,0.9990000128746032,1.0,2.657363176345825,292.4073486328125,285.01910400390625,293.8620910644531,287.6261291503906,293.8629150390625,298.9972839355469,292.4059143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.39237642288208,1.0,0.1500000059604644,0.0,298.2828369140625,410.0,8421.4970703125,-0.0,13467.5029296875,1.0,283.1499938964844,291.3275451660156,290.61651611328125,291.2572326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859138786792755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.589111328125,0.0,20.474884033203125,1895.4371337890625,0.0,251.6004943847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310740,298.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.5319818258285522,299.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.5602024793624878,298.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.4137636423110962,298.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.5602024793624878,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,2.65735936164856,292.3417663574219,285.0372619628906,293.786376953125,287.5990295410156,293.78717041015625,298.9821472167969,292.3403625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.1500000059604644,0.0,298.28619384765625,410.0,8362.2451171875,-0.0,13467.48828125,1.0,283.1499938964844,291.2693176269531,290.5894470214844,291.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839994370937347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.181396484375,0.0,20.474884033203125,1895.4371337890625,0.0,248.4196319580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310800,298.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.5319818258285522,299.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.5602024793624878,298.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.4137636423110962,298.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,0.5602024793624878,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.342041015625,0.9990000128746032,1.0,2.65735936164856,292.3417663574219,285.0372619628906,293.786376953125,287.5990295410156,293.78717041015625,298.9821472167969,292.3403625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.1500000059604644,0.0,298.28619384765625,410.0,8362.2451171875,-0.0,13467.48828125,1.0,283.1499938964844,291.2693176269531,290.5894470214844,291.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839994370937347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.181396484375,0.0,20.474884033203125,1895.4371337890625,0.0,248.4196319580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310860,298.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.5319810509681702,299.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.5602016448974609,298.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.413763016462326,298.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.5602016448974609,298.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,2.657355308532715,292.2774963378906,285.0550537109375,293.7122497558594,287.57208251953125,293.7130126953125,298.96697998046875,292.2760925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.596353988337796e-05,4.392452716827393,1.0,0.1500000059604644,0.0,298.2897644042969,410.0,8304.29296875,-0.0,13467.4716796875,1.0,283.1499938964844,291.212158203125,290.56256103515625,291.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820966482162475,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.196533203125,0.0,20.474884033203125,1895.4371337890625,0.0,245.2772674560547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310920,298.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.5319810509681702,299.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.5602016448974609,298.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.413763016462326,298.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,0.5602016448974609,298.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2777404785156,0.9990000128746032,1.0,2.657355308532715,292.2774963378906,285.0550537109375,293.7122497558594,287.57208251953125,293.7130126953125,298.96697998046875,292.2760925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.596353988337796e-05,4.392452716827393,1.0,0.1500000059604644,0.0,298.2897644042969,410.0,8304.29296875,-0.0,13467.4716796875,1.0,283.1499938964844,291.212158203125,290.56256103515625,291.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820966482162475,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.196533203125,0.0,20.474884033203125,1895.4371337890625,0.0,245.2772674560547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12310980,298.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.5319802165031433,299.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.5602007508277893,298.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.4137623608112335,298.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.5602007508277893,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,2.65735125541687,292.2148132324219,285.0724182128906,293.63995361328125,287.5453796386719,293.6407470703125,298.95184326171875,292.2134704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.1500000059604644,0.0,298.2934875488281,410.0,8247.904296875,-0.0,13467.455078125,1.0,283.1499938964844,291.1563720703125,290.53594970703125,291.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802150785923004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2734.740234375,0.0,20.474884033203125,1895.4371337890625,0.0,242.1878662109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
