time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311040,298.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.5319802165031433,299.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.5602007508277893,298.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.4137623608112335,298.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,0.5602007508277893,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.215087890625,0.9990000128746032,1.0,2.65735125541687,292.2148132324219,285.0724182128906,293.63995361328125,287.5453796386719,293.6407470703125,298.95184326171875,292.2134704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.1500000059604644,0.0,298.2934875488281,410.0,8247.904296875,-0.0,13467.455078125,1.0,283.1499938964844,291.1563720703125,290.53594970703125,291.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802150785923004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2734.740234375,0.0,20.474884033203125,1895.4371337890625,0.0,242.1878662109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311100,298.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.9990000128746032,1.0,0.5319797992706299,299.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.9990000128746032,1.0,0.5602003335952759,298.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.9990000128746032,1.0,0.4137620329856872,298.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.9990000128746032,1.0,0.5602003335952759,298.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.9990000128746032,1.0,2.657349109649658,292.1840209960937,285.0809020996094,293.60455322265625,287.5321350097656,293.60528564453125,298.9442443847656,292.1827087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.596373815322295e-05,4.392514228820801,1.0,0.1500000059604644,0.0,298.29541015625,410.0,8220.244140625,-0.0,13467.4462890625,1.0,283.1499938964844,291.12890625,290.5227355957031,291.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379280149936676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.185546875,0.0,20.474884033203125,1895.4371337890625,0.0,240.65914916992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311160,298.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5319793224334717,299.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5601998567581177,298.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.413761705160141,298.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5601998567581177,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,2.6573469638824463,292.1537780761719,285.0892944335937,293.5696716308594,287.5189514160156,293.5704345703125,298.9366760253906,292.1524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.5963807274820283e-05,4.39253568649292,1.0,0.1500000059604644,0.0,298.29736328125,410.0,8193.123046875,-0.0,13467.4375,1.0,283.1499938964844,291.1018981933594,290.5096130371094,291.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378353863954544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.803466796875,0.0,20.474884033203125,1895.4371337890625,0.0,239.148666381836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311220,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.5319784283638,299.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.5601989030838013,298.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.4137610197067261,298.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.5601989030838013,298.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,2.657342433929444,292.0946350097656,285.1056213378906,293.5015563964844,287.4928283691406,293.5023193359375,298.92156982421875,292.0933837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580032348633,1.0,0.1500000059604644,0.0,298.3013610839844,410.0,8140.146484375,-0.0,13467.419921875,1.0,283.1499938964844,291.0490417480469,290.483642578125,291.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765207529067993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.47509765625,0.0,20.474884033203125,1895.4371337890625,0.0,236.1708831787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311280,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.5319784283638,299.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.5601989030838013,298.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.4137610197067261,298.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,0.5601989030838013,298.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.9990000128746032,1.0,2.657342433929444,292.0946350097656,285.1056213378906,293.5015563964844,287.4928283691406,293.5023193359375,298.92156982421875,292.0933837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580032348633,1.0,0.1500000059604644,0.0,298.3013610839844,410.0,8140.146484375,-0.0,13467.419921875,1.0,283.1499938964844,291.0490417480469,290.483642578125,291.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765207529067993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.47509765625,0.0,20.474884033203125,1895.4371337890625,0.0,236.1708831787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311340,298.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.5319775342941284,299.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.5601979494094849,298.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.4137602746486664,298.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.5601979494094849,298.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,2.6573379039764404,292.0375061035156,285.12139892578125,293.43585205078125,287.46710205078125,293.4366149902344,298.90655517578125,292.0362854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.5964094675146043e-05,4.392625331878662,1.0,0.1500000059604644,0.0,298.3055419921875,410.0,8089.12890625,-0.0,13467.4013671875,1.0,283.1499938964844,290.9978942871094,290.4580993652344,291.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747206330299377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.8037109375,0.0,20.474884033203125,1895.4371337890625,0.0,233.2610321044922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311400,298.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.5319775342941284,299.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.5601979494094849,298.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.4137602746486664,298.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,0.5601979494094849,298.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.9990000128746032,1.0,2.6573379039764404,292.0375061035156,285.12139892578125,293.43585205078125,287.46710205078125,293.4366149902344,298.90655517578125,292.0362854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.5964094675146043e-05,4.392625331878662,1.0,0.1500000059604644,0.0,298.3055419921875,410.0,8089.12890625,-0.0,13467.4013671875,1.0,283.1499938964844,290.9978942871094,290.4580993652344,291.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747206330299377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.8037109375,0.0,20.474884033203125,1895.4371337890625,0.0,233.2610321044922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311460,298.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.531976580619812,299.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.5601969361305237,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.4137595295906067,298.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.5601969361305237,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,2.6573331356048584,291.9825744628906,285.13653564453125,293.37274169921875,287.4418029785156,293.3734436035156,298.8916931152344,291.9813842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801347732543945,5.680108547210693,2.5964245651266538e-05,4.392672538757324,1.0,0.1500000059604644,0.0,298.309814453125,410.0,8040.13671875,-0.0,13467.3818359375,1.0,283.1499938964844,290.9486083984375,290.4329833984375,291.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729605376720428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.83984375,0.0,20.474884033203125,1895.4371337890625,0.0,230.4289093017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311520,298.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.531976580619812,299.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.5601969361305237,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.4137595295906067,298.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,0.5601969361305237,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9827880859375,0.9990000128746032,1.0,2.6573331356048584,291.9825744628906,285.13653564453125,293.37274169921875,287.4418029785156,293.3734436035156,298.8916931152344,291.9813842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801347732543945,5.680108547210693,2.5964245651266538e-05,4.392672538757324,1.0,0.1500000059604644,0.0,298.309814453125,410.0,8040.13671875,-0.0,13467.3818359375,1.0,283.1499938964844,290.9486083984375,290.4329833984375,291.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729605376720428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.83984375,0.0,20.474884033203125,1895.4371337890625,0.0,230.4289093017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311580,298.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.5319755673408508,299.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.5601958632469177,298.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.413758784532547,298.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.5601958632469177,298.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,2.6573281288146973,291.9300231933594,285.1510314941406,293.3124084472656,287.4169921875,293.3131408691406,298.8769836425781,291.9289245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098533630371,2.5964402084355243e-05,4.392720699310303,1.0,0.1500000059604644,0.0,298.3142395019531,410.0,7993.509765625,-0.0,13467.3623046875,1.0,283.1499938964844,290.9013671875,290.40838623046875,291.0142517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712454736232757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.643798828125,0.0,20.474884033203125,1895.4371337890625,0.0,227.6809844970703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311640,298.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.5319755673408508,299.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.5601958632469177,298.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.413758784532547,298.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,0.5601958632469177,298.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.9990000128746032,1.0,2.6573281288146973,291.9300231933594,285.1510314941406,293.3124084472656,287.4169921875,293.3131408691406,298.8769836425781,291.9289245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098533630371,2.5964402084355243e-05,4.392720699310303,1.0,0.1500000059604644,0.0,298.3142395019531,410.0,7993.509765625,-0.0,13467.3623046875,1.0,283.1499938964844,290.9013671875,290.40838623046875,291.0142517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712454736232757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.643798828125,0.0,20.474884033203125,1895.4371337890625,0.0,227.6809844970703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311700,298.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9990000128746032,1.0,0.5319750905036926,299.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9990000128746032,1.0,0.5601953864097595,298.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9990000128746032,1.0,0.4137583971023559,298.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9990000128746032,1.0,0.5601953864097595,298.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9990000128746032,1.0,2.657325506210327,291.9046325683594,285.1579895019531,293.2833251953125,287.40478515625,293.28399658203125,298.86968994140625,291.903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964480300899595e-05,4.392745494842529,1.0,0.1500000059604644,0.0,298.3164978027344,410.0,7971.00732421875,-0.0,13467.3525390625,1.0,283.1499938964844,290.8785095214844,290.39630126953125,291.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704046010971069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.834228515625,0.0,20.474884033203125,1895.4371337890625,0.0,226.3378295898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311760,298.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.880126953125,0.9990000128746032,1.0,0.5319745540618896,299.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.880126953125,0.9990000128746032,1.0,0.5601948499679565,298.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.880126953125,0.9990000128746032,1.0,0.4137579798698425,298.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.880126953125,0.9990000128746032,1.0,0.5601948499679565,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.880126953125,0.9990000128746032,1.0,2.657323122024536,291.8799133300781,285.164794921875,293.2550354003906,287.3927307128906,293.2556457519531,298.8624572753906,291.8788452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.596456033643335e-05,4.392770767211914,1.0,0.1500000059604644,0.0,298.3187561035156,410.0,7949.16064453125,-0.0,13467.341796875,1.0,283.1499938964844,290.8561706542969,290.38433837890625,290.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695749342441559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.22607421875,0.0,20.474884033203125,1895.4371337890625,0.0,225.01502990722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311820,298.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.5319735407829285,299.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.5601937174797058,298.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.413757175207138,298.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.5601937174797058,298.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,2.657317876815796,291.83258056640625,285.17779541015625,293.2008361816406,287.3690795898437,293.2014465332031,298.8481750488281,291.83160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.596472586446908e-05,4.392821788787842,1.0,0.1500000059604644,0.0,298.32342529296875,410.0,7907.46728515625,-0.0,13467.3212890625,1.0,283.1499938964844,290.8133544921875,290.3609619140625,290.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679611682891845,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.702880859375,0.0,20.474884033203125,1895.4371337890625,0.0,222.4490966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311880,298.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.5319735407829285,299.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.5601937174797058,298.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.413757175207138,298.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,0.5601937174797058,298.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8327941894531,0.9990000128746032,1.0,2.657317876815796,291.83258056640625,285.17779541015625,293.2008361816406,287.3690795898437,293.2014465332031,298.8481750488281,291.83160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.596472586446908e-05,4.392821788787842,1.0,0.1500000059604644,0.0,298.32342529296875,410.0,7907.46728515625,-0.0,13467.3212890625,1.0,283.1499938964844,290.8133544921875,290.3609619140625,290.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679611682891845,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.702880859375,0.0,20.474884033203125,1895.4371337890625,0.0,222.4490966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12311940,298.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.5319724678993225,298.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.5601925849914551,298.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.4137563407421112,298.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.5601925849914551,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,2.657312631607056,291.7881774902344,285.19000244140625,293.1499938964844,287.3460693359375,293.150634765625,298.8341979980469,291.7872314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091857910156,5.680066108703613,2.59648932114942e-05,4.392873764038086,1.0,0.1500000059604644,0.0,298.32818603515625,410.0,7868.52099609375,-0.0,13467.2998046875,1.0,283.1499938964844,290.7730712890625,290.3382873535156,290.9332580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664108514785766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.111083984375,0.0,20.474884033203125,1895.4371337890625,0.0,219.9922790527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312000,298.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.5319724678993225,298.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.5601925849914551,298.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.4137563407421112,298.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,0.5601925849914551,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.9990000128746032,1.0,2.657312631607056,291.7881774902344,285.19000244140625,293.1499938964844,287.3460693359375,293.150634765625,298.8341979980469,291.7872314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091857910156,5.680066108703613,2.59648932114942e-05,4.392873764038086,1.0,0.1500000059604644,0.0,298.32818603515625,410.0,7868.52099609375,-0.0,13467.2998046875,1.0,283.1499938964844,290.7730712890625,290.3382873535156,290.9332580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664108514785766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.111083984375,0.0,20.474884033203125,1895.4371337890625,0.0,219.9922790527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312060,298.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.5319713950157166,298.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.5601915121078491,298.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.4137555360794067,298.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.5601915121078491,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,2.6573071479797363,291.7463073730469,285.2014465332031,293.10235595703125,287.3238525390625,293.10284423828125,298.7997131347656,291.7454528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680080890655518,5.680055141448975,2.596506055851933e-05,4.392926216125488,1.0,0.1500000059604644,0.0,298.3329772949219,410.0,7832.0068359375,-0.0,13467.2783203125,1.0,283.1499938964844,290.73492431640625,290.3162536621094,290.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648897707462311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.335205078125,0.0,20.474884033203125,1895.4371337890625,0.0,217.5891876220703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312120,298.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.5319713950157166,298.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.5601915121078491,298.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.4137555360794067,298.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,0.5601915121078491,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9990000128746032,1.0,2.6573071479797363,291.7463073730469,285.2014465332031,293.10235595703125,287.3238525390625,293.10284423828125,298.7997131347656,291.7454528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680080890655518,5.680055141448975,2.596506055851933e-05,4.392926216125488,1.0,0.1500000059604644,0.0,298.3329772949219,410.0,7832.0068359375,-0.0,13467.2783203125,1.0,283.1499938964844,290.73492431640625,290.3162536621094,290.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648897707462311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.335205078125,0.0,20.474884033203125,1895.4371337890625,0.0,217.5891876220703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312180,298.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.5319703817367554,298.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.5601903796195984,298.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.4137547314167022,298.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.5601903796195984,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,2.657302141189575,291.7071228027344,285.2121887207031,293.0574951171875,287.3026123046875,293.0579528808594,298.77471923828125,291.706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044174194336,2.5965224267565645e-05,4.392977237701416,1.0,0.1500000059604644,0.0,298.33758544921875,410.0,7797.587890625,-0.0,13467.2578125,1.0,283.1499938964844,290.6993408203125,290.29522705078125,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634165227413177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.52880859375,0.0,20.474884033203125,1895.4371337890625,0.0,215.26824951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312240,298.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.5319703817367554,298.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.5601903796195984,298.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.4137547314167022,298.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,0.5601903796195984,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.9990000128746032,1.0,2.657302141189575,291.7071228027344,285.2121887207031,293.0574951171875,287.3026123046875,293.0579528808594,298.77471923828125,291.706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044174194336,2.5965224267565645e-05,4.392977237701416,1.0,0.1500000059604644,0.0,298.33758544921875,410.0,7797.587890625,-0.0,13467.2578125,1.0,283.1499938964844,290.6993408203125,290.29522705078125,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634165227413177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.52880859375,0.0,20.474884033203125,1895.4371337890625,0.0,215.26824951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312300,298.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885986328125,0.9990000128746032,1.0,0.5319698452949524,298.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885986328125,0.9990000128746032,1.0,0.5601898431777954,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885986328125,0.9990000128746032,1.0,0.4137543439865112,298.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885986328125,0.9990000128746032,1.0,0.5601898431777954,298.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885986328125,0.9990000128746032,1.0,2.657299518585205,291.6884460449219,285.21734619140625,293.0361022949219,287.2923583984375,293.0365905761719,298.764404296875,291.6876525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680065155029297,5.680038928985596,2.59653043030994e-05,4.393002033233643,1.0,0.1500000059604644,0.0,298.3398742675781,410.0,7781.17529296875,-0.0,13467.2470703125,1.0,283.1499938964844,290.68243408203125,290.2851257324219,290.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627053201198578,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.9560546875,0.0,20.474884033203125,1895.4371337890625,0.0,214.1500701904297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312360,298.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.9990000128746032,1.0,0.5319693684577942,298.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.9990000128746032,1.0,0.5601893663406372,298.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.9990000128746032,1.0,0.4137539267539978,298.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.9990000128746032,1.0,0.5601893663406372,298.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.9990000128746032,1.0,2.657297134399414,291.6703186035156,285.2223205566406,293.015380859375,287.2823486328125,293.0158386230469,298.7549133300781,291.6695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.1500000059604644,0.0,298.34210205078125,410.0,7765.23388671875,-0.0,13467.2373046875,1.0,283.1499938964844,290.6659851074219,290.2752685546875,290.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620099127292633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.573974609375,0.0,20.474884033203125,1895.4371337890625,0.0,213.0580291748047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312420,298.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.531968355178833,298.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.5601882934570312,298.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.4137531816959381,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.5601882934570312,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,2.657292127609253,291.6357727050781,285.2317810058594,292.9758605957031,287.2630310058594,292.9762878417969,298.7378845214844,291.6350402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023670196533,2.596553713374305e-05,4.3930745124816895,1.0,0.1500000059604644,0.0,298.34649658203125,410.0,7734.91748046875,-0.0,13467.2177734375,1.0,283.1499938964844,290.6346435546875,290.2562866210937,290.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606714606285095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.3955078125,0.0,20.474884033203125,1895.4371337890625,0.0,210.9597625732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312480,298.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.531968355178833,298.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.5601882934570312,298.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.4137531816959381,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,0.5601882934570312,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.9990000128746032,1.0,2.657292127609253,291.6357727050781,285.2317810058594,292.9758605957031,287.2630310058594,292.9762878417969,298.7378845214844,291.6350402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023670196533,2.596553713374305e-05,4.3930745124816895,1.0,0.1500000059604644,0.0,298.34649658203125,410.0,7734.91748046875,-0.0,13467.2177734375,1.0,283.1499938964844,290.6346435546875,290.2562866210937,290.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606714606285095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.3955078125,0.0,20.474884033203125,1895.4371337890625,0.0,210.9597625732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312540,298.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5319674015045166,298.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5601872801780701,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.4137524366378784,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5601872801780701,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,2.657287359237671,291.6034240722656,285.2406616210937,292.9389038085937,287.24468994140625,292.9393005371094,298.7225036621094,291.60272216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.1500000059604644,0.0,298.35076904296875,410.0,7706.58544921875,-0.0,13467.1982421875,1.0,283.1499938964844,290.605224609375,290.23828125,290.81842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593958020210266,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.966552734375,0.0,20.474884033203125,1895.4371337890625,0.0,208.96408081054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312600,298.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5319674015045166,298.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5601872801780701,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.4137524366378784,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5601872801780701,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,2.657287359237671,291.6034240722656,285.2406616210937,292.9389038085937,287.24468994140625,292.9393005371094,298.7225036621094,291.60272216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.1500000059604644,0.0,298.35076904296875,410.0,7706.58544921875,-0.0,13467.1982421875,1.0,283.1499938964844,290.605224609375,290.23828125,290.81842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593958020210266,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.966552734375,0.0,20.474884033203125,1895.4371337890625,0.0,208.96408081054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312660,298.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.531966507434845,298.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.5601863265037537,298.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.4137517213821411,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.5601863265037537,298.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,2.657282829284668,291.5731811523437,285.2489624023437,292.9043273925781,287.22735595703125,292.9047546386719,298.70819091796875,291.57257080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002986907959,5.680004119873047,2.596583544800524e-05,4.393167495727539,1.0,0.1500000059604644,0.0,298.35498046875,410.0,7680.17578125,-0.0,13467.1796875,1.0,283.1499938964844,290.5777282714844,290.22125244140625,290.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581807911396026,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.276123046875,0.0,20.474884033203125,1895.4371337890625,0.0,207.0668029785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312720,298.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.531966507434845,298.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.5601863265037537,298.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.4137517213821411,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,0.5601863265037537,298.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57330322265625,0.9990000128746032,1.0,2.657282829284668,291.5731811523437,285.2489624023437,292.9043273925781,287.22735595703125,292.9047546386719,298.70819091796875,291.57257080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002986907959,5.680004119873047,2.596583544800524e-05,4.393167495727539,1.0,0.1500000059604644,0.0,298.35498046875,410.0,7680.17578125,-0.0,13467.1796875,1.0,283.1499938964844,290.5777282714844,290.22125244140625,290.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581807911396026,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.276123046875,0.0,20.474884033203125,1895.4371337890625,0.0,207.0668029785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312780,298.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.5319655537605286,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.5601853728294373,298.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.4137510061264038,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.5601853728294373,298.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,2.657278060913086,291.5448913574219,285.2566833496094,292.8721008300781,287.21099853515625,292.8724670410156,298.6946105957031,291.5443115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.39321231842041,1.0,0.1500000059604644,0.0,298.35906982421875,410.0,7655.50439453125,-0.0,13467.1611328125,1.0,283.1499938964844,290.5519714355469,290.20513916015625,290.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570139110088348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.256591796875,0.0,20.474884033203125,1895.4371337890625,0.0,205.24777221679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312840,298.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.5319655537605286,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.5601853728294373,298.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.4137510061264038,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,0.5601853728294373,298.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.9990000128746032,1.0,2.657278060913086,291.5448913574219,285.2566833496094,292.8721008300781,287.21099853515625,292.8724670410156,298.6946105957031,291.5443115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.39321231842041,1.0,0.1500000059604644,0.0,298.35906982421875,410.0,7655.50439453125,-0.0,13467.1611328125,1.0,283.1499938964844,290.5519714355469,290.20513916015625,290.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570139110088348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.256591796875,0.0,20.474884033203125,1895.4371337890625,0.0,205.24777221679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312900,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.9990000128746032,1.0,0.5319651365280151,298.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.9990000128746032,1.0,0.560184895992279,298.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.9990000128746032,1.0,0.4137506484985351,298.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.9990000128746032,1.0,0.560184895992279,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.9990000128746032,1.0,2.657275915145874,291.5315246582031,285.2603759765625,292.8568115234375,287.20318603515625,292.857177734375,298.68804931640625,291.53094482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234729766846,1.0,0.1500000059604644,0.0,298.3611145019531,410.0,7643.8203125,-0.0,13467.15234375,1.0,283.1499938964844,290.53973388671875,290.1974792480469,290.77166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564502298831939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.50830078125,0.0,20.474884033203125,1895.4371337890625,0.0,204.3700408935547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12312960,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.9990000128746032,1.0,0.5319646596908569,298.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.9990000128746032,1.0,0.5601844191551208,298.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.9990000128746032,1.0,0.4137502908706665,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.9990000128746032,1.0,0.5601844191551208,298.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5187072753906,0.9990000128746032,1.0,2.657273769378662,291.5185852050781,285.2638854980469,292.84210205078125,287.1956481933594,292.8424072265625,298.681640625,291.5180358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.1500000059604644,0.0,298.3631286621094,410.0,7632.55712890625,-0.0,13467.142578125,1.0,283.1499938964844,290.5279541015625,290.1900634765625,290.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559009730815887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,203.515380859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313020,298.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5319637656211853,298.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5601834654808044,298.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.4137496054172516,298.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5601834654808044,298.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,2.657269239425659,291.4941711425781,285.2705993652344,292.814208984375,287.1813049316406,292.8145446777344,298.669189453125,291.49365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.1500000059604644,0.0,298.3670959472656,410.0,7611.27880859375,-0.0,13467.125,1.0,283.1499938964844,290.5057067871094,290.1759948730469,290.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548482656478882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,201.87896728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
