time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313080,298.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5319637656211853,298.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5601834654808044,298.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.4137496054172516,298.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5601834654808044,298.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,2.657269239425659,291.4941711425781,285.2705993652344,292.814208984375,287.1813049316406,292.8145446777344,298.669189453125,291.49365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.1500000059604644,0.0,298.3670959472656,410.0,7611.27880859375,-0.0,13467.125,1.0,283.1499938964844,290.5057067871094,290.1759948730469,290.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548482656478882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,201.87896728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313140,298.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.5319629311561584,298.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.5601825714111328,298.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.4137489199638366,298.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.5601825714111328,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,2.657264947891236,291.4715270996094,285.2767944335937,292.78839111328125,287.16796875,292.7886962890625,298.6571960449219,291.4710388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.393342971801758,1.0,0.1500000059604644,0.0,298.3710021972656,410.0,7591.60009765625,-0.0,13467.107421875,1.0,283.1499938964844,290.4850158691406,290.1629333496094,290.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538466393947601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.242431640625,0.0,20.474884033203125,1895.4371337890625,0.0,200.3238067626953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313200,298.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.5319629311561584,298.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.5601825714111328,298.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.4137489199638366,298.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,0.5601825714111328,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.9990000128746032,1.0,2.657264947891236,291.4715270996094,285.2767944335937,292.78839111328125,287.16796875,292.7886962890625,298.6571960449219,291.4710388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.393342971801758,1.0,0.1500000059604644,0.0,298.3710021972656,410.0,7591.60009765625,-0.0,13467.107421875,1.0,283.1499938964844,290.4850158691406,290.1629333496094,290.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538466393947601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.242431640625,0.0,20.474884033203125,1895.4371337890625,0.0,200.3238067626953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313260,298.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.5319620370864868,298.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.5601816773414612,298.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.4137482643127441,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.5601816773414612,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,2.6572606563568115,291.4505615234375,285.28253173828125,292.7644958496094,287.1556396484375,292.7647705078125,298.6455993652344,291.4501037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957866668701,2.59665357589256e-05,4.393385410308838,1.0,0.1500000059604644,0.0,298.3748474121094,410.0,7573.388671875,-0.0,13467.08984375,1.0,283.1499938964844,290.4658203125,290.1508483886719,290.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528916239738464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.802490234375,0.0,20.474884033203125,1895.4371337890625,0.0,198.84259033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313320,298.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.5319620370864868,298.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.5601816773414612,298.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.4137482643127441,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,0.5601816773414612,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.9990000128746032,1.0,2.6572606563568115,291.4505615234375,285.28253173828125,292.7644958496094,287.1556396484375,292.7647705078125,298.6455993652344,291.4501037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957866668701,2.59665357589256e-05,4.393385410308838,1.0,0.1500000059604644,0.0,298.3748474121094,410.0,7573.388671875,-0.0,13467.08984375,1.0,283.1499938964844,290.4658203125,290.1508483886719,290.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528916239738464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.802490234375,0.0,20.474884033203125,1895.4371337890625,0.0,198.84259033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313380,298.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403381347656,0.9990000128746032,1.0,0.5319616198539734,298.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403381347656,0.9990000128746032,1.0,0.560181200504303,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403381347656,0.9990000128746032,1.0,0.4137479066848755,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403381347656,0.9990000128746032,1.0,0.560181200504303,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403381347656,0.9990000128746032,1.0,2.6572582721710205,291.4402770996094,285.28533935546875,292.7528076171875,287.1496276855469,292.7530517578125,298.6397399902344,291.4398498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.1500000059604644,0.0,298.3768310546875,410.0,7564.48876953125,-0.0,13467.0810546875,1.0,283.1499938964844,290.4563903808594,290.1449279785156,290.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352410614490509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.155029296875,0.0,20.474884033203125,1895.4371337890625,0.0,198.0971069335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313440,298.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,1.0,0.53196120262146,298.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,1.0,0.5601807832717896,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,1.0,0.4137476086616516,298.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,1.0,0.5601807832717896,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,1.0,2.657256364822388,291.43121337890625,285.2878112792969,292.742431640625,287.1443176269531,292.7427673339844,298.63446044921875,291.4308166503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799750328063965,5.679948806762695,2.5966670364141464e-05,4.393426895141602,1.0,0.1500000059604644,0.0,298.378662109375,410.0,7556.662109375,-0.0,13467.0732421875,1.0,283.1499938964844,290.4481201171875,290.1397705078125,290.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519842326641083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2460.949462890625,0.0,20.474884033203125,1895.4371337890625,0.0,197.4365692138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313500,298.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.9990000128746032,1.0,0.5319607853889465,298.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.9990000128746032,1.0,0.5601803064346313,298.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.9990000128746032,1.0,0.4137472808361053,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.9990000128746032,1.0,0.5601803064346313,298.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.9990000128746032,1.0,2.657254219055176,291.4220886230469,285.2903137207031,292.7320556640625,287.1390380859375,292.7323303222656,298.6290283203125,291.42169189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.5966735847759992e-05,4.3934478759765625,1.0,0.1500000059604644,0.0,298.3805236816406,410.0,7548.7236328125,-0.0,13467.064453125,1.0,283.1499938964844,290.4397277832031,290.13458251953125,290.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515447080135345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.71630859375,0.0,20.474884033203125,1895.4371337890625,0.0,196.7559356689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313560,298.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.9990000128746032,1.0,0.5319603681564331,298.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.9990000128746032,1.0,0.5601798892021179,298.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.9990000128746032,1.0,0.4137469530105591,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.9990000128746032,1.0,0.5601798892021179,298.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.9990000128746032,1.0,2.657252073287964,291.413330078125,285.2926940917969,292.7221374511719,287.134033203125,292.72235107421875,298.62371826171875,291.4129333496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.5966803150367923e-05,4.393468379974365,1.0,0.1500000059604644,0.0,298.3824157714844,410.0,7541.16845703125,-0.0,13467.056640625,1.0,283.1499938964844,290.43170166015625,290.1296691894531,290.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511141836643219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.616455078125,0.0,20.474884033203125,1895.4371337890625,0.0,196.08950805664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313620,298.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.5319595336914062,298.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.5601789951324463,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.4137462973594665,298.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.5601789951324463,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,2.657248020172119,291.3969421386719,285.29718017578125,292.7034606933594,287.1247253417969,292.7037048339844,298.61346435546875,291.3965759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693411760498e-05,4.393509387969971,1.0,0.1500000059604644,0.0,298.3861389160156,410.0,7527.00146484375,-0.0,13467.0390625,1.0,283.1499938964844,290.4166564941406,290.1205749511719,290.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502885103225708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,194.8121032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313680,298.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.5319595336914062,298.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.5601789951324463,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.4137462973594665,298.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,0.5601789951324463,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.9990000128746032,1.0,2.657248020172119,291.3969421386719,285.29718017578125,292.7034606933594,287.1247253417969,292.7037048339844,298.61346435546875,291.3965759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693411760498e-05,4.393509387969971,1.0,0.1500000059604644,0.0,298.3861389160156,410.0,7527.00146484375,-0.0,13467.0390625,1.0,283.1499938964844,290.4166564941406,290.1205749511719,290.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502885103225708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,194.8121032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313740,298.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.5319586992263794,298.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.5601781606674194,298.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.4137456715106964,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.5601781606674194,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,2.6572439670562744,291.38189697265625,285.30126953125,292.6863708496094,287.116455078125,292.68658447265625,298.6036682128906,291.3815612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679923057556152,2.596706508484204e-05,4.393549919128418,1.0,0.1500000059604644,0.0,298.3898620605469,410.0,7514.03271484375,-0.0,13467.0224609375,1.0,283.1499938964844,290.40283203125,290.1125183105469,290.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495022058486938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.5361328125,0.0,20.474884033203125,1895.4371337890625,0.0,193.596420288086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313800,298.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.5319586992263794,298.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.5601781606674194,298.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.4137456715106964,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,0.5601781606674194,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9990000128746032,1.0,2.6572439670562744,291.38189697265625,285.30126953125,292.6863708496094,287.116455078125,292.68658447265625,298.6036682128906,291.3815612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679923057556152,2.596706508484204e-05,4.393549919128418,1.0,0.1500000059604644,0.0,298.3898620605469,410.0,7514.03271484375,-0.0,13467.0224609375,1.0,283.1499938964844,290.40283203125,290.1125183105469,290.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495022058486938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.5361328125,0.0,20.474884033203125,1895.4371337890625,0.0,193.596420288086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313860,298.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.5319578647613525,298.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.5601772665977478,298.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.4137450158596039,298.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.5601772665977478,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,2.6572396755218506,291.3681640625,285.3050231933594,292.67071533203125,287.1092224121094,292.67095947265625,298.5943603515625,291.36785888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.679914474487305,2.5967194233089685e-05,4.393589973449707,1.0,0.1500000059604644,0.0,298.3935241699219,410.0,7502.21533203125,-0.0,13467.0068359375,1.0,283.1499938964844,290.39019775390625,290.10546875,290.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348756194114685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.728759765625,0.0,20.474884033203125,1895.4371337890625,0.0,192.4436798095703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313920,298.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.5319578647613525,298.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.5601772665977478,298.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.4137450158596039,298.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,0.5601772665977478,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36822509765625,0.9990000128746032,1.0,2.6572396755218506,291.3681640625,285.3050231933594,292.67071533203125,287.1092224121094,292.67095947265625,298.5943603515625,291.36785888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.679914474487305,2.5967194233089685e-05,4.393589973449707,1.0,0.1500000059604644,0.0,298.3935241699219,410.0,7502.21533203125,-0.0,13467.0068359375,1.0,283.1499938964844,290.39019775390625,290.10546875,290.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348756194114685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.728759765625,0.0,20.474884033203125,1895.4371337890625,0.0,192.4436798095703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12313980,298.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.5319570899009705,298.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.560176432132721,298.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.4137443900108337,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.560176432132721,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,2.657235622406006,291.35552978515625,285.3084716796875,292.6564025878906,287.1029663085937,292.6565856933594,298.5855712890625,291.3552551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.1500000059604644,0.0,298.3971862792969,410.0,7491.33740234375,-0.0,13466.990234375,1.0,283.1499938964844,290.3785705566406,290.099365234375,290.657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480367660522461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.33544921875,0.0,20.474884033203125,1895.4371337890625,0.0,191.3326110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314040,298.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.5319570899009705,298.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.560176432132721,298.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.4137443900108337,298.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,0.560176432132721,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.9990000128746032,1.0,2.657235622406006,291.35552978515625,285.3084716796875,292.6564025878906,287.1029663085937,292.6565856933594,298.5855712890625,291.3552551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.1500000059604644,0.0,298.3971862792969,410.0,7491.33740234375,-0.0,13466.990234375,1.0,283.1499938964844,290.3785705566406,290.099365234375,290.657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480367660522461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.33544921875,0.0,20.474884033203125,1895.4371337890625,0.0,191.3326110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314100,298.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9990000128746032,1.0,0.531956672668457,298.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9990000128746032,1.0,0.5601759552955627,298.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9990000128746032,1.0,0.4137440621852875,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9990000128746032,1.0,0.5601759552955627,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9990000128746032,1.0,2.657233715057373,291.34967041015625,285.31005859375,292.6497497558594,287.1002197265625,292.6499328613281,298.58135986328125,291.34942626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679901599884033,2.596738704596646e-05,4.393650054931641,1.0,0.1500000059604644,0.0,298.3990173339844,410.0,7486.3212890625,-0.0,13466.9814453125,1.0,283.1499938964844,290.3731994628906,290.0967102050781,290.6547546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476927280426025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.3154296875,0.0,20.474884033203125,1895.4371337890625,0.0,190.8014373779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314160,298.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9990000128746032,1.0,0.5319562554359436,298.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9990000128746032,1.0,0.5601755380630493,298.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9990000128746032,1.0,0.4137437641620636,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9990000128746032,1.0,0.5601755380630493,298.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9990000128746032,1.0,2.657231569290161,291.34405517578125,285.31158447265625,292.64337158203125,287.0977478027344,292.6435546875,298.5772705078125,291.34381103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923534393311,5.679897308349609,2.5967450710595585e-05,4.393670082092285,1.0,0.1500000059604644,0.0,298.4008178710937,410.0,7481.50244140625,-0.0,13466.9736328125,1.0,283.1499938964844,290.3680114746094,290.09429931640625,290.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473531007766723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.38720703125,0.0,20.474884033203125,1895.4371337890625,0.0,190.27720642089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314220,298.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.5319554209709167,298.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.5601747035980225,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.413743108510971,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.5601747035980225,298.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,2.6572275161743164,291.3336181640625,285.3144226074219,292.6315002441406,287.093505859375,292.63165283203125,298.56951904296875,291.3333740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757985884324e-05,4.393710136413574,1.0,0.1500000059604644,0.0,298.40447998046875,410.0,7472.52099609375,-0.0,13466.95703125,1.0,283.1499938964844,290.3583679199219,290.0902099609375,290.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466958105564117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.827392578125,0.0,20.474884033203125,1895.4371337890625,0.0,189.262924194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314280,298.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.5319554209709167,298.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.5601747035980225,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.413743108510971,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,0.5601747035980225,298.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9990000128746032,1.0,2.6572275161743164,291.3336181640625,285.3144226074219,292.6315002441406,287.093505859375,292.63165283203125,298.56951904296875,291.3333740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757985884324e-05,4.393710136413574,1.0,0.1500000059604644,0.0,298.40447998046875,410.0,7472.52099609375,-0.0,13466.95703125,1.0,283.1499938964844,290.3583679199219,290.0902099609375,290.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466958105564117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.827392578125,0.0,20.474884033203125,1895.4371337890625,0.0,189.262924194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314340,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.5319546461105347,298.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.5601738691329956,298.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.4137424826622009,298.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.5601738691329956,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,2.657223463058472,291.3241271972656,285.3170166015625,292.6206970214844,287.0903015136719,292.6208801269531,298.562255859375,291.32391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.5967707188101485e-05,4.393749713897705,1.0,0.1500000059604644,0.0,298.4080810546875,410.0,7464.38671875,-0.0,13466.94140625,1.0,283.1499938964844,290.349609375,290.087158203125,290.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460671603679657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.64599609375,0.0,20.474884033203125,1895.4371337890625,0.0,188.293212890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314400,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.5319546461105347,298.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.5601738691329956,298.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.4137424826622009,298.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,0.5601738691329956,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9990000128746032,1.0,2.657223463058472,291.3241271972656,285.3170166015625,292.6206970214844,287.0903015136719,292.6208801269531,298.562255859375,291.32391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.5967707188101485e-05,4.393749713897705,1.0,0.1500000059604644,0.0,298.4080810546875,410.0,7464.38671875,-0.0,13466.94140625,1.0,283.1499938964844,290.349609375,290.087158203125,290.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460671603679657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.64599609375,0.0,20.474884033203125,1895.4371337890625,0.0,188.293212890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314460,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.5319538116455078,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.560172975063324,298.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.4137418568134308,298.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.560172975063324,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,2.657219409942627,291.3154296875,285.31939697265625,292.6108703613281,287.0881042480469,292.6109924316406,298.55548095703125,291.31524658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967834517359734e-05,4.393789291381836,1.0,0.1500000059604644,0.0,298.4117126464844,410.0,7456.92578125,-0.0,13466.9248046875,1.0,283.1499938964844,290.3415832519531,290.0850524902344,290.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454568982124328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.791259765625,0.0,20.474884033203125,1895.4371337890625,0.0,187.3521270751953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314520,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.5319538116455078,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.560172975063324,298.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.4137418568134308,298.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,0.560172975063324,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.9990000128746032,1.0,2.657219409942627,291.3154296875,285.31939697265625,292.6108703613281,287.0881042480469,292.6109924316406,298.55548095703125,291.31524658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967834517359734e-05,4.393789291381836,1.0,0.1500000059604644,0.0,298.4117126464844,410.0,7456.92578125,-0.0,13466.9248046875,1.0,283.1499938964844,290.3415832519531,290.0850524902344,290.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454568982124328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.791259765625,0.0,20.474884033203125,1895.4371337890625,0.0,187.3521270751953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314580,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.9990000128746032,1.0,0.5319533348083496,298.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.9990000128746032,1.0,0.5601724982261658,298.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.9990000128746032,1.0,0.4137414991855621,298.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.9990000128746032,1.0,0.5601724982261658,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.9990000128746032,1.0,2.657217025756836,291.31060791015625,285.3207092285156,292.6054077148437,287.0872802734375,292.60552978515625,298.5516662597656,291.3104248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.1500000059604644,0.0,298.41387939453125,410.0,7452.78955078125,-0.0,13466.9150390625,1.0,283.1499938964844,290.3371276855469,290.08428955078125,290.6383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451004922389984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2419.237060546875,0.0,20.474884033203125,1895.4371337890625,0.0,186.80262756347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314640,298.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,1.0,0.5319530367851257,298.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,1.0,0.5601721405982971,298.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,1.0,0.4137412309646606,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,1.0,0.5601721405982971,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,1.0,2.6572155952453613,291.3075256347656,285.321533203125,292.6018981933594,287.0869140625,292.6020202636719,298.5492248535156,291.307373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679889678955078,5.679863929748535,2.5967961846617985e-05,4.393829345703125,1.0,0.1500000059604644,0.0,298.41534423828125,410.0,7450.1513671875,-0.0,13466.908203125,1.0,283.1499938964844,290.3343200683594,290.0839538574219,290.6376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34486785531044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.26416015625,0.0,20.474884033203125,1895.4371337890625,0.0,186.4439697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314700,298.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9990000128746032,1.0,0.5319526195526123,298.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9990000128746032,1.0,0.5601717233657837,298.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9990000128746032,1.0,0.4137409329414367,298.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9990000128746032,1.0,0.5601717233657837,298.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9990000128746032,1.0,2.6572134494781494,291.3038635253906,285.3225402832031,292.59771728515625,287.0867004394531,292.59783935546875,298.5462951660156,291.3037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.5968025511247103e-05,4.393848896026611,1.0,0.1500000059604644,0.0,298.4171447753906,410.0,7447.001953125,-0.0,13466.900390625,1.0,283.1499938964844,290.3309326171875,290.08380126953125,290.6371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445819318294525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2417.1181640625,0.0,20.474884033203125,1895.4371337890625,0.0,186.0032501220703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314760,298.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9990000128746032,1.0,0.5319522023200989,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9990000128746032,1.0,0.5601713061332703,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9990000128746032,1.0,0.4137406051158905,298.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9990000128746032,1.0,0.5601713061332703,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9990000128746032,1.0,2.6572115421295166,291.3003234863281,285.3235168457031,292.5937194824219,287.08673095703125,292.5938415527344,298.54345703125,291.3002014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868923187256,1.0,0.1500000059604644,0.0,298.4189758300781,410.0,7443.97021484375,-0.0,13466.892578125,1.0,283.1499938964844,290.3276672363281,290.0838623046875,290.6368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442978858947754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.036376953125,0.0,20.474884033203125,1895.4371337890625,0.0,185.56546020507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314820,298.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.5319514274597168,298.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.5601704120635986,298.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.4137399792671203,298.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.5601704120635986,298.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,2.657207489013672,291.2937316894531,285.3253173828125,292.5862121582031,287.0875549316406,292.5863342285156,298.5381164550781,291.2936096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908500671387,1.0,0.1500000059604644,0.0,298.422607421875,410.0,7438.29296875,-0.0,13466.8759765625,1.0,283.1499938964844,290.32159423828125,290.08477783203125,290.6369934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437407314777374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.0751953125,0.0,20.474884033203125,1895.4371337890625,0.0,184.7068328857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314880,298.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.5319514274597168,298.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.5601704120635986,298.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.4137399792671203,298.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,0.5601704120635986,298.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9990000128746032,1.0,2.657207489013672,291.2937316894531,285.3253173828125,292.5862121582031,287.0875549316406,292.5863342285156,298.5381164550781,291.2936096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908500671387,1.0,0.1500000059604644,0.0,298.422607421875,410.0,7438.29296875,-0.0,13466.8759765625,1.0,283.1499938964844,290.32159423828125,290.08477783203125,290.6369934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437407314777374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.0751953125,0.0,20.474884033203125,1895.4371337890625,0.0,184.7068328857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12314940,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.5319505929946899,298.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.5601695775985718,298.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.4137393534183502,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.5601695775985718,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,2.657203435897827,291.28765869140625,285.32696533203125,292.57928466796875,287.08935546875,292.5793762207031,298.5332336425781,291.2875366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.1500000059604644,0.0,298.4262390136719,410.0,7433.01904296875,-0.0,13466.859375,1.0,283.1499938964844,290.3160095214844,290.0866394042969,290.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431937098503113,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2412.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,183.863998413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315000,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.5319505929946899,298.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.5601695775985718,298.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.4137393534183502,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,0.5601695775985718,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.9990000128746032,1.0,2.657203435897827,291.28765869140625,285.32696533203125,292.57928466796875,287.08935546875,292.5793762207031,298.5332336425781,291.2875366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.1500000059604644,0.0,298.4262390136719,410.0,7433.01904296875,-0.0,13466.859375,1.0,283.1499938964844,290.3160095214844,290.0866394042969,290.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431937098503113,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2412.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,183.863998413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315060,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.5319497585296631,298.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.5601687431335449,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.4137387275695801,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.5601687431335449,298.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,2.6571993827819824,291.2820129394531,285.3285217285156,292.5728454589844,287.0921630859375,292.57293701171875,298.52880859375,291.2818908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.1500000059604644,0.0,298.42987060546875,410.0,7428.10693359375,-0.0,13466.8427734375,1.0,283.1499938964844,290.31085205078125,290.0895080566406,290.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426595330238342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.85400390625,0.0,20.474884033203125,1895.4371337890625,0.0,183.04107666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
