time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315120,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.5319497585296631,298.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.5601687431335449,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.4137387275695801,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,0.5601687431335449,298.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.9990000128746032,1.0,2.6571993827819824,291.2820129394531,285.3285217285156,292.5728454589844,287.0921630859375,292.57293701171875,298.52880859375,291.2818908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.1500000059604644,0.0,298.42987060546875,410.0,7428.10693359375,-0.0,13466.8427734375,1.0,283.1499938964844,290.31085205078125,290.0895080566406,290.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426595330238342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.85400390625,0.0,20.474884033203125,1895.4371337890625,0.0,183.04107666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315180,298.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.531948983669281,298.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.5601678490638733,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.4137380719184875,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.5601678490638733,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,2.6571950912475586,291.2767333984375,285.3299560546875,292.5668029785156,287.0959777832031,292.56689453125,298.5247497558594,291.276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.1500000059604644,0.0,298.4335327148437,410.0,7423.47216796875,-0.0,13466.8271484375,1.0,283.1499938964844,290.3060607910156,290.0933532714844,290.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421339690685272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.55029296875,0.0,20.474884033203125,1895.4371337890625,0.0,182.2314910888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315240,298.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.531948983669281,298.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.5601678490638733,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.4137380719184875,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,0.5601678490638733,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9990000128746032,1.0,2.6571950912475586,291.2767333984375,285.3299560546875,292.5668029785156,287.0959777832031,292.56689453125,298.5247497558594,291.276611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.1500000059604644,0.0,298.4335327148437,410.0,7423.47216796875,-0.0,13466.8271484375,1.0,283.1499938964844,290.3060607910156,290.0933532714844,290.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421339690685272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.55029296875,0.0,20.474884033203125,1895.4371337890625,0.0,182.2314910888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315300,298.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9990000128746032,1.0,0.5319485664367676,298.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9990000128746032,1.0,0.5601674318313599,298.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9990000128746032,1.0,0.4137377738952636,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9990000128746032,1.0,0.5601674318313599,298.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9990000128746032,1.0,2.657193183898926,291.2742004394531,285.3306579589844,292.5639038085937,287.0982360839844,292.56396484375,298.5228576660156,291.2740783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.1500000059604644,0.0,298.43536376953125,410.0,7421.23193359375,-0.0,13466.818359375,1.0,283.1499938964844,290.3037414550781,290.0956420898437,290.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418722152709961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.96142578125,0.0,20.474884033203125,1895.4371337890625,0.0,181.82830810546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315360,298.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9990000128746032,1.0,0.5319481492042542,298.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9990000128746032,1.0,0.5601670145988464,298.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9990000128746032,1.0,0.4137374460697174,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9990000128746032,1.0,0.5601670145988464,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9990000128746032,1.0,2.657191038131714,291.2716979980469,285.33135986328125,292.56103515625,287.10076904296875,292.5611267089844,298.52105712890625,291.2716064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.5968733098125085e-05,4.394068717956543,1.0,0.1500000059604644,0.0,298.4372253417969,410.0,7419.03173828125,-0.0,13466.810546875,1.0,283.1499938964844,290.301513671875,290.09814453125,290.6478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416092693805694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.40966796875,0.0,20.474884033203125,1895.4371337890625,0.0,181.4233245849609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315420,298.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.5319473147392273,298.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.5601661205291748,298.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.4137367904186249,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.5601661205291748,298.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,2.657186985015869,291.2668762207031,285.3326721191406,292.55548095703125,287.1065673828125,292.5555419921875,298.5177307128906,291.26678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968862246372737e-05,4.39410924911499,1.0,0.1500000059604644,0.0,298.44091796875,410.0,7414.71337890625,-0.0,13466.7939453125,1.0,283.1499938964844,290.29718017578125,290.1039428710937,290.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410873115062713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.41552734375,0.0,20.474884033203125,1895.4371337890625,0.0,180.6194763183593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315480,298.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.5319473147392273,298.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.5601661205291748,298.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.4137367904186249,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,0.5601661205291748,298.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9990000128746032,1.0,2.657186985015869,291.2668762207031,285.3326721191406,292.55548095703125,287.1065673828125,292.5555419921875,298.5177307128906,291.26678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968862246372737e-05,4.39410924911499,1.0,0.1500000059604644,0.0,298.44091796875,410.0,7414.71337890625,-0.0,13466.7939453125,1.0,283.1499938964844,290.29718017578125,290.1039428710937,290.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410873115062713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.41552734375,0.0,20.474884033203125,1895.4371337890625,0.0,180.6194763183593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315540,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.5319464802742004,298.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.560165286064148,298.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.4137361645698547,298.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.560165286064148,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,2.6571829319000244,291.2621459960937,285.3340148925781,292.54998779296875,287.1133117675781,292.5500793457031,298.5146789550781,291.2620544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968993213609792e-05,4.3941497802734375,1.0,0.1500000059604644,0.0,298.4446105957031,410.0,7410.4365234375,-0.0,13466.77734375,1.0,283.1499938964844,290.29296875,290.1107177734375,290.6592712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405633866786957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,179.8125762939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315600,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.5319464802742004,298.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.560165286064148,298.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.4137361645698547,298.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,0.560165286064148,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.9990000128746032,1.0,2.6571829319000244,291.2621459960937,285.3340148925781,292.54998779296875,287.1133117675781,292.5500793457031,298.5146789550781,291.2620544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968993213609792e-05,4.3941497802734375,1.0,0.1500000059604644,0.0,298.4446105957031,410.0,7410.4365234375,-0.0,13466.77734375,1.0,283.1499938964844,290.29296875,290.1107177734375,290.6592712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405633866786957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,179.8125762939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315660,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.5319456458091736,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.5601643919944763,298.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.4137355089187622,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.5601643919944763,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,2.6571786403656006,291.2572631835937,285.3353881835937,292.54425048828125,287.12091064453125,292.5443420410156,298.5535888671875,291.2571716308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.1500000059604644,0.0,298.4483947753906,410.0,7405.84814453125,-0.0,13466.759765625,1.0,283.1499938964844,290.2887268066406,290.1182861328125,290.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400343656539917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.71923828125,0.0,20.474884033203125,1895.4371337890625,0.0,178.9978790283203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315720,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.5319456458091736,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.5601643919944763,298.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.4137355089187622,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,0.5601643919944763,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,1.0,2.6571786403656006,291.2572631835937,285.3353881835937,292.54425048828125,287.12091064453125,292.5443420410156,298.5535888671875,291.2571716308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.1500000059604644,0.0,298.4483947753906,410.0,7405.84814453125,-0.0,13466.759765625,1.0,283.1499938964844,290.2887268066406,290.1182861328125,290.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400343656539917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.71923828125,0.0,20.474884033203125,1895.4371337890625,0.0,178.9978790283203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315780,298.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.9990000128746032,1.0,0.5319450497627258,298.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.9990000128746032,1.0,0.5601637363433838,298.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.9990000128746032,1.0,0.413735032081604,298.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.9990000128746032,1.0,0.5601637363433838,298.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.9990000128746032,1.0,2.657175779342652,291.2536926269531,285.3363952636719,292.5400695800781,287.1264953613281,292.5401611328125,298.5686950683594,291.25360107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.1500000059604644,0.0,298.4510192871094,410.0,7402.4326171875,-0.0,13466.748046875,1.0,283.1499938964844,290.28570556640625,290.1239624023437,290.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396946489810943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.14794921875,0.0,20.474884033203125,1895.4371337890625,0.0,178.47474670410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315840,298.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9990000128746032,1.0,0.531944751739502,298.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9990000128746032,1.0,0.5601634383201599,298.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9990000128746032,1.0,0.4137348234653473,298.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9990000128746032,1.0,0.5601634383201599,298.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9990000128746032,1.0,2.6571743488311768,291.2519836425781,285.3368835449219,292.5379943847656,287.12921142578125,292.5380859375,298.5741577148437,291.2518615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679803848266602,5.679778099060059,2.596926424303092e-05,4.39423418045044,1.0,0.1500000059604644,0.0,298.4523010253906,410.0,7400.767578125,-0.0,13466.7421875,1.0,283.1499938964844,290.28424072265625,290.126708984375,290.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339537501335144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.869873046875,0.0,20.474884033203125,1895.4371337890625,0.0,178.2327423095703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315900,298.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9990000128746032,1.0,0.5319443345069885,298.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9990000128746032,1.0,0.5601630210876465,298.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9990000128746032,1.0,0.4137344658374786,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9990000128746032,1.0,0.5601630210876465,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9990000128746032,1.0,2.6571719646453857,291.2491760253906,285.3376770019531,292.53472900390625,287.13360595703125,292.5348205566406,298.5803527832031,291.2490539550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933336462825e-05,4.394256114959717,1.0,0.1500000059604644,0.0,298.4543151855469,410.0,7398.10595703125,-0.0,13466.7333984375,1.0,283.1499938964844,290.2818298339844,290.1311950683594,290.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393014073371887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.41943359375,0.0,20.474884033203125,1895.4371337890625,0.0,177.86917114257812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12315960,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9990000128746032,1.0,0.5319438576698303,298.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9990000128746032,1.0,0.5601625442504883,298.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9990000128746032,1.0,0.4137341380119324,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9990000128746032,1.0,0.5601625442504883,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9990000128746032,1.0,2.657169818878174,291.2463073730469,285.3384704589844,292.5313415527344,287.13818359375,292.53143310546875,298.58502197265625,291.24615478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694061242044e-05,4.394278526306152,1.0,0.1500000059604644,0.0,298.4563293457031,410.0,7395.38623046875,-0.0,13466.724609375,1.0,283.1499938964844,290.27935791015625,290.1358337402344,290.6828308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339068204164505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.955322265625,0.0,20.474884033203125,1895.4371337890625,0.0,177.51002502441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316020,298.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.5319429636001587,298.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.5601615309715271,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.413733422756195,298.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.5601615309715271,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,2.657165288925171,291.2403259277344,285.34014892578125,292.5243530273437,287.1478576660156,292.52447509765625,298.5911865234375,291.2402038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.1500000059604644,0.0,298.46044921875,410.0,7389.78369140625,-0.0,13466.7060546875,1.0,283.1499938964844,290.27423095703125,290.1455078125,290.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386003673076629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,176.78953552246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316080,298.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.5319429636001587,298.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.5601615309715271,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.413733422756195,298.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,0.5601615309715271,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,1.0,2.657165288925171,291.2403259277344,285.34014892578125,292.5243530273437,287.1478576660156,292.52447509765625,298.5911865234375,291.2402038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.1500000059604644,0.0,298.46044921875,410.0,7389.78369140625,-0.0,13466.7060546875,1.0,283.1499938964844,290.27423095703125,290.1455078125,290.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386003673076629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,176.78953552246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316140,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.5319420099258423,298.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.5601605772972107,298.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.4137326776981354,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.5601605772972107,298.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,2.657160520553589,291.2341613769531,285.3418884277344,292.5171813964844,287.158203125,292.51727294921875,298.5948181152344,291.2340393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.1500000059604644,0.0,298.4646301269531,410.0,7384.037109375,-0.0,13466.6875,1.0,283.1499938964844,290.2688903808594,290.1557922363281,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381150066852569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.009521484375,0.0,20.474884033203125,1895.4371337890625,0.0,176.0420379638672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316200,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.5319420099258423,298.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.5601605772972107,298.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.4137326776981354,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,0.5601605772972107,298.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.9990000128746032,1.0,2.657160520553589,291.2341613769531,285.3418884277344,292.5171813964844,287.158203125,292.51727294921875,298.5948181152344,291.2340393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.1500000059604644,0.0,298.4646301269531,410.0,7384.037109375,-0.0,13466.6875,1.0,283.1499938964844,290.2688903808594,290.1557922363281,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381150066852569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.009521484375,0.0,20.474884033203125,1895.4371337890625,0.0,176.0420379638672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316260,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.5319410562515259,298.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.5601595640182495,298.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.413731962442398,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.5601595640182495,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,2.657155752182007,291.2279052734375,285.3436279296875,292.5098571777344,287.16925048828125,292.50994873046875,298.5970458984375,291.2277526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984631964005e-05,4.394415378570557,1.0,0.1500000059604644,0.0,298.4688415527344,410.0,7378.22509765625,-0.0,13466.66796875,1.0,283.1499938964844,290.263427734375,290.1667175292969,290.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376036286354065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.029296875,0.0,20.474884033203125,1895.4371337890625,0.0,175.25442504882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316320,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.5319410562515259,298.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.5601595640182495,298.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.413731962442398,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,0.5601595640182495,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9990000128746032,1.0,2.657155752182007,291.2279052734375,285.3436279296875,292.5098571777344,287.16925048828125,292.50994873046875,298.5970458984375,291.2277526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984631964005e-05,4.394415378570557,1.0,0.1500000059604644,0.0,298.4688415527344,410.0,7378.22509765625,-0.0,13466.66796875,1.0,283.1499938964844,290.263427734375,290.1667175292969,290.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376036286354065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.029296875,0.0,20.474884033203125,1895.4371337890625,0.0,175.25442504882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316380,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.5319401621818542,298.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.5601586103439331,298.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.4137312173843384,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.5601586103439331,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,2.657151222229004,291.2215881347656,285.34539794921875,292.50250244140625,287.1809387207031,292.50262451171875,298.598388671875,291.221435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.5969995476771143e-05,4.3944621086120605,1.0,0.1500000059604644,0.0,298.4730834960937,410.0,7372.4267578125,-0.0,13466.6494140625,1.0,283.1499938964844,290.25787353515625,290.1783447265625,290.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370752930641174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.083740234375,0.0,20.474884033203125,1895.4371337890625,0.0,174.44064331054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316440,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.5319401621818542,298.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.5601586103439331,298.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.4137312173843384,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,0.5601586103439331,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.9990000128746032,1.0,2.657151222229004,291.2215881347656,285.34539794921875,292.50250244140625,287.1809387207031,292.50262451171875,298.598388671875,291.221435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.5969995476771143e-05,4.3944621086120605,1.0,0.1500000059604644,0.0,298.4730834960937,410.0,7372.4267578125,-0.0,13466.6494140625,1.0,283.1499938964844,290.25787353515625,290.1783447265625,290.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370752930641174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.083740234375,0.0,20.474884033203125,1895.4371337890625,0.0,174.44064331054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316500,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,1.0,0.531939685344696,298.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,1.0,0.5601580739021301,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,1.0,0.4137308597564697,298.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,1.0,0.5601580739021301,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,1.0,2.657148838043213,291.21844482421875,285.3462829589844,292.4988708496094,287.18707275390625,292.4989624023437,298.598876953125,291.2182922363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750919342041,5.67972469329834,2.597007005533669e-05,4.394484996795654,1.0,0.1500000059604644,0.0,298.4751892089844,410.0,7369.55419921875,-0.0,13466.6396484375,1.0,283.1499938964844,290.2550964355469,290.18438720703125,290.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368028998374939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.628662109375,0.0,20.474884033203125,1895.4371337890625,0.0,174.02102661132812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316560,298.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21533203125,0.9990000128746032,1.0,0.5319392085075378,298.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21533203125,0.9990000128746032,1.0,0.5601575970649719,298.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21533203125,0.9990000128746032,1.0,0.4137304723262787,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21533203125,0.9990000128746032,1.0,0.5601575970649719,298.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21533203125,0.9990000128746032,1.0,2.657146453857422,291.2153015136719,285.3471374511719,292.4952392578125,287.1933288574219,292.4953308105469,298.5992736816406,291.2151794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.1500000059604644,0.0,298.477294921875,410.0,7366.7119140625,-0.0,13466.630859375,1.0,283.1499938964844,290.2523193359375,290.19061279296875,290.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365257978439331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.189697265625,0.0,20.474884033203125,1895.4371337890625,0.0,173.59413146972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316620,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.5319382548332214,298.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.5601565837860107,298.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.4137297570705414,298.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.5601565837860107,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,2.65714168548584,291.20916748046875,285.3488464355469,292.4881591796875,287.2063903808594,292.4882507324219,298.599853515625,291.20904541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970291972043924e-05,4.394554138183594,1.0,0.1500000059604644,0.0,298.48150634765625,410.0,7361.171875,-0.0,13466.611328125,1.0,283.1499938964844,290.2468566894531,290.20367431640625,290.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359732627868652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.38720703125,0.0,20.474884033203125,1895.4371337890625,0.0,172.7428436279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316680,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.5319382548332214,298.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.5601565837860107,298.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.4137297570705414,298.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,0.5601565837860107,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,1.0,2.65714168548584,291.20916748046875,285.3488464355469,292.4881591796875,287.2063903808594,292.4882507324219,298.599853515625,291.20904541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970291972043924e-05,4.394554138183594,1.0,0.1500000059604644,0.0,298.48150634765625,410.0,7361.171875,-0.0,13466.611328125,1.0,283.1499938964844,290.2468566894531,290.20367431640625,290.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359732627868652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.38720703125,0.0,20.474884033203125,1895.4371337890625,0.0,172.7428436279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316740,298.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.531937301158905,298.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.5601556301116943,298.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.4137290418148041,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.5601556301116943,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,2.657137155532837,291.2032470703125,285.3504943847656,292.4813232421875,287.2201538085937,292.4814147949219,298.6002197265625,291.203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.597043931018561e-05,4.394599914550781,1.0,0.1500000059604644,0.0,298.4856872558594,410.0,7355.85986328125,-0.0,13466.5927734375,1.0,283.1499938964844,290.2415466308594,290.2173767089844,290.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354141116142273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.684326171875,0.0,20.474884033203125,1895.4371337890625,0.0,171.88124084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316800,298.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.531937301158905,298.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.5601556301116943,298.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.4137290418148041,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,0.5601556301116943,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.9990000128746032,1.0,2.657137155532837,291.2032470703125,285.3504943847656,292.4813232421875,287.2201538085937,292.4814147949219,298.6002197265625,291.203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.597043931018561e-05,4.394599914550781,1.0,0.1500000059604644,0.0,298.4856872558594,410.0,7355.85986328125,-0.0,13466.5927734375,1.0,283.1499938964844,290.2415466308594,290.2173767089844,290.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354141116142273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.684326171875,0.0,20.474884033203125,1895.4371337890625,0.0,171.88124084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316860,298.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.5319364070892334,298.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.5601546764373779,298.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.4137283265590668,298.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.5601546764373779,298.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,2.657132625579834,291.1976318359375,285.35205078125,292.474853515625,287.23455810546875,292.4749450683594,298.6004943847656,291.197509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.1500000059604644,0.0,298.4897766113281,410.0,7350.88671875,-0.0,13466.57421875,1.0,283.1499938964844,290.2364807128906,290.2318115234375,290.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348592817783355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.120849609375,0.0,20.474884033203125,1895.4371337890625,0.0,171.02610778808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316920,298.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.5319364070892334,298.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.5601546764373779,298.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.4137283265590668,298.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,0.5601546764373779,298.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.9990000128746032,1.0,2.657132625579834,291.1976318359375,285.35205078125,292.474853515625,287.23455810546875,292.4749450683594,298.6004943847656,291.197509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.597058301034849e-05,4.394644737243652,1.0,0.1500000059604644,0.0,298.4897766113281,410.0,7350.88671875,-0.0,13466.57421875,1.0,283.1499938964844,290.2364807128906,290.2318115234375,290.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348592817783355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.120849609375,0.0,20.474884033203125,1895.4371337890625,0.0,171.02610778808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12316980,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.9990000128746032,1.0,0.5319357514381409,298.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.9990000128746032,1.0,0.5601539611816406,298.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.9990000128746032,1.0,0.4137277901172638,298.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.9990000128746032,1.0,0.5601539611816406,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.9990000128746032,1.0,2.6571290493011475,291.193603515625,285.3531494140625,292.4702453613281,287.2460021972656,292.4703369140625,298.60064697265625,291.1934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.1500000059604644,0.0,298.49285888671875,410.0,7347.3583984375,-0.0,13466.560546875,1.0,283.1499938964844,290.2328186035156,290.24322509765625,290.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344383239746094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.79150390625,0.0,20.474884033203125,1895.4371337890625,0.0,170.37718200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317040,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.9990000128746032,1.0,0.5319355130195618,298.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.9990000128746032,1.0,0.5601537227630615,298.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.9990000128746032,1.0,0.4137276113033294,298.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.9990000128746032,1.0,0.5601537227630615,298.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.9990000128746032,1.0,2.657128095626831,291.1923522949219,285.3534851074219,292.4688415527344,287.2496643066406,292.46893310546875,298.6007080078125,291.1922607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.5970724891521968e-05,4.394689083099365,1.0,0.1500000059604644,0.0,298.4938049316406,410.0,7346.28662109375,-0.0,13466.556640625,1.0,283.1499938964844,290.231689453125,290.2469177246094,290.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343043029308319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.704345703125,0.0,20.474884033203125,1895.4371337890625,0.0,170.17056274414062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317100,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9990000128746032,1.0,0.5319350957870483,298.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9990000128746032,1.0,0.5601532459259033,298.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9990000128746032,1.0,0.4137272834777832,298.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9990000128746032,1.0,0.5601532459259033,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9990000128746032,1.0,2.657125949859619,291.1899108886719,285.3541564941406,292.4660339355469,287.2574768066406,292.46612548828125,298.60076904296875,291.1898193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.1500000059604644,0.0,298.49578857421875,410.0,7344.17724609375,-0.0,13466.5478515625,1.0,283.1499938964844,290.2294311523437,290.2547302246094,290.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340303003787994,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.567138671875,0.0,20.474884033203125,1895.4371337890625,0.0,169.74810791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
