time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317160,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.9990000128746032,1.0,0.5319346189498901,298.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.9990000128746032,1.0,0.5601527690887451,298.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.9990000128746032,1.0,0.4137269556522369,298.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.9990000128746032,1.0,0.5601527690887451,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.9990000128746032,1.0,2.657123565673828,291.1875915527344,285.35479736328125,292.46337890625,287.2654724121094,292.4634704589844,298.600830078125,291.1874694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086313471664e-05,4.394731998443604,1.0,0.1500000059604644,0.0,298.49774169921875,410.0,7342.177734375,-0.0,13466.5390625,1.0,283.1499938964844,290.2272644042969,290.2627258300781,290.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337560594081878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,169.3251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317220,298.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.5319337844848633,298.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.5601518750190735,298.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.413726270198822,298.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.5601518750190735,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,2.6571195125579834,291.183349609375,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,298.6009216308594,291.1832580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.5970999558921903e-05,4.394773960113525,1.0,0.1500000059604644,0.0,298.5015563964844,410.0,7338.61376953125,-0.0,13466.521484375,1.0,283.1499938964844,290.2232971191406,290.2792358398437,290.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332157731056213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.448486328125,0.0,20.474884033203125,1895.4371337890625,0.0,168.49192810058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317280,298.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.5319337844848633,298.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.5601518750190735,298.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.413726270198822,298.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,0.5601518750190735,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9990000128746032,1.0,2.6571195125579834,291.183349609375,285.3559265136719,292.4585876464844,287.28192138671875,292.45867919921875,298.6009216308594,291.1832580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.5970999558921903e-05,4.394773960113525,1.0,0.1500000059604644,0.0,298.5015563964844,410.0,7338.61376953125,-0.0,13466.521484375,1.0,283.1499938964844,290.2232971191406,290.2792358398437,290.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332157731056213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.448486328125,0.0,20.474884033203125,1895.4371337890625,0.0,168.49192810058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317340,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.5319329500198364,298.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.5601510405540466,298.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.4137256443500519,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.5601510405540466,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,2.65711522102356,291.17974853515625,285.3569030761719,292.4545593261719,287.299072265625,292.45465087890625,298.6009521484375,291.1796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.1500000059604644,0.0,298.5052795410156,410.0,7335.67724609375,-0.0,13466.5048828125,1.0,283.1499938964844,290.2198486328125,290.29644775390625,290.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326887488365173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.658447265625,0.0,20.474884033203125,1895.4371337890625,0.0,167.6788787841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317400,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.5319329500198364,298.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.5601510405540466,298.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.4137256443500519,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,0.5601510405540466,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.9990000128746032,1.0,2.65711522102356,291.17974853515625,285.3569030761719,292.4545593261719,287.299072265625,292.45465087890625,298.6009521484375,291.1796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.1500000059604644,0.0,298.5052795410156,410.0,7335.67724609375,-0.0,13466.5048828125,1.0,283.1499938964844,290.2198486328125,290.29644775390625,290.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326887488365173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.658447265625,0.0,20.474884033203125,1895.4371337890625,0.0,167.6788787841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317460,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.5319321751594543,298.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.560150146484375,298.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.4137250185012817,298.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.560150146484375,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,2.657111167907715,291.1768493652344,285.357666015625,292.45135498046875,287.3169250488281,292.451416015625,298.6009216308594,291.1767883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.1500000059604644,0.0,298.5088806152344,410.0,7333.41064453125,-0.0,13466.48828125,1.0,283.1499938964844,290.21697998046875,290.3143615722656,290.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321780860424042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.122802734375,0.0,20.474884033203125,1895.4371337890625,0.0,166.8908233642578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317520,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.5319321751594543,298.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.560150146484375,298.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.4137250185012817,298.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,0.560150146484375,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.9990000128746032,1.0,2.657111167907715,291.1768493652344,285.357666015625,292.45135498046875,287.3169250488281,292.451416015625,298.6009216308594,291.1767883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.1500000059604644,0.0,298.5088806152344,410.0,7333.41064453125,-0.0,13466.48828125,1.0,283.1499938964844,290.21697998046875,290.3143615722656,290.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321780860424042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.122802734375,0.0,20.474884033203125,1895.4371337890625,0.0,166.8908233642578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317580,298.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.5319314002990723,298.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.5601493716239929,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.4137243926525116,298.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.5601493716239929,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,2.657107353210449,291.1747741699219,285.35821533203125,292.4490966796875,287.33544921875,292.4491882324219,298.60089111328125,291.1747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.1500000059604644,0.0,298.5123596191406,410.0,7331.96337890625,-0.0,13466.47265625,1.0,283.1499938964844,290.2148132324219,290.3330078125,290.8733825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316885828971863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.87939453125,0.0,20.474884033203125,1895.4371337890625,0.0,166.13523864746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317640,298.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.5319314002990723,298.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.5601493716239929,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.4137243926525116,298.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,0.5601493716239929,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.9990000128746032,1.0,2.657107353210449,291.1747741699219,285.35821533203125,292.4490966796875,287.33544921875,292.4491882324219,298.60089111328125,291.1747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.1500000059604644,0.0,298.5123596191406,410.0,7331.96337890625,-0.0,13466.47265625,1.0,283.1499938964844,290.2148132324219,290.3330078125,290.8733825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316885828971863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.87939453125,0.0,20.474884033203125,1895.4371337890625,0.0,166.13523864746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317700,298.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9990000128746032,1.0,0.5319309830665588,298.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9990000128746032,1.0,0.5601489543914795,298.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9990000128746032,1.0,0.4137241244316101,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9990000128746032,1.0,0.5601489543914795,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9990000128746032,1.0,2.6571054458618164,291.1740417480469,285.3583984375,292.4483642578125,287.344970703125,292.44842529296875,298.6008605957031,291.17401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.67963457107544,2.597143793536816e-05,4.39491081237793,1.0,0.1500000059604644,0.0,298.5140380859375,410.0,7331.53955078125,-0.0,13466.4658203125,1.0,283.1499938964844,290.2139892578125,290.3425598144531,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314486145973205,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.363037109375,0.0,20.474884033203125,1895.4371337890625,0.0,165.76470947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317760,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.9990000128746032,1.0,0.5319306254386902,298.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.9990000128746032,1.0,0.5601485967636108,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.9990000128746032,1.0,0.4137238264083862,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.9990000128746032,1.0,0.5601485967636108,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.9990000128746032,1.0,2.657103538513184,291.17352294921875,285.3585205078125,292.4478759765625,287.35467529296875,292.44793701171875,298.600830078125,291.17352294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630756378174,2.597149614302907e-05,4.394928932189941,1.0,0.1500000059604644,0.0,298.5157165527344,410.0,7331.3349609375,-0.0,13466.4580078125,1.0,283.1499938964844,290.2133483886719,290.352294921875,290.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312116861343384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.9228515625,0.0,20.474884033203125,1895.4371337890625,0.0,165.39883422851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317820,298.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.5319299101829529,298.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.5601478219032288,298.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.4137232601642608,298.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.5601478219032288,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,2.657099962234497,291.17333984375,285.3585205078125,292.44781494140625,287.3746337890625,292.4478759765625,298.600830078125,291.17333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597160892037209e-05,4.394964218139648,1.0,0.1500000059604644,0.0,298.5189208984375,410.0,7331.677734375,-0.0,13466.443359375,1.0,283.1499938964844,290.2127380371094,290.37237548828125,290.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307648301124573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.3310546875,0.0,20.474884033203125,1895.4371337890625,0.0,164.7086639404297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317880,298.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.5319299101829529,298.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.5601478219032288,298.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.4137232601642608,298.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,0.5601478219032288,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.9990000128746032,1.0,2.657099962234497,291.17333984375,285.3585205078125,292.44781494140625,287.3746337890625,292.4478759765625,298.600830078125,291.17333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597160892037209e-05,4.394964218139648,1.0,0.1500000059604644,0.0,298.5189208984375,410.0,7331.677734375,-0.0,13466.443359375,1.0,283.1499938964844,290.2127380371094,290.37237548828125,290.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307648301124573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.3310546875,0.0,20.474884033203125,1895.4371337890625,0.0,164.7086639404297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12317940,298.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.5319292545318604,298.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.5601471066474915,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.4137227237224579,298.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.5601471066474915,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,2.6570966243743896,291.1741027832031,285.3582458496094,292.4490051269531,287.395263671875,292.4490051269531,298.6008605957031,291.17413330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.1500000059604644,0.0,298.5220031738281,410.0,7332.98193359375,-0.0,13466.4296875,1.0,283.1499938964844,290.2129821777344,290.39312744140625,290.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303378522396087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.074951171875,0.0,20.474884033203125,1895.4371337890625,0.0,164.04898071289062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318000,298.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.5319292545318604,298.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.5601471066474915,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.4137227237224579,298.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,0.5601471066474915,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9990000128746032,1.0,2.6570966243743896,291.1741027832031,285.3582458496094,292.4490051269531,287.395263671875,292.4490051269531,298.6008605957031,291.17413330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394998073577881,1.0,0.1500000059604644,0.0,298.5220031738281,410.0,7332.98193359375,-0.0,13466.4296875,1.0,283.1499938964844,290.2129821777344,290.39312744140625,290.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303378522396087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.074951171875,0.0,20.474884033203125,1895.4371337890625,0.0,164.04898071289062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318060,298.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.5319285988807678,298.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.5601463913917542,298.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.4137222170829773,298.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.5601463913917542,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,2.6570932865142822,291.176025390625,285.3576354980469,292.45147705078125,287.4166259765625,292.4515075683594,298.6009521484375,291.17608642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.1500000059604644,0.0,298.5249328613281,410.0,7335.384765625,-0.0,13466.4169921875,1.0,283.1499938964844,290.21417236328125,290.41461181640625,290.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299379646778106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.208740234375,0.0,20.474884033203125,1895.4371337890625,0.0,163.43096923828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318120,298.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.5319285988807678,298.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.5601463913917542,298.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.4137222170829773,298.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,0.5601463913917542,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.9990000128746032,1.0,2.6570932865142822,291.176025390625,285.3576354980469,292.45147705078125,287.4166259765625,292.4515075683594,298.6009521484375,291.17608642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.3950300216674805,1.0,0.1500000059604644,0.0,298.5249328613281,410.0,7335.384765625,-0.0,13466.4169921875,1.0,283.1499938964844,290.21417236328125,290.41461181640625,290.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299379646778106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.208740234375,0.0,20.474884033203125,1895.4371337890625,0.0,163.43096923828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318180,298.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,1.0,0.5319280624389648,298.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,1.0,0.5601458549499512,298.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,1.0,0.4137217998504638,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,1.0,0.5601458549499512,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,1.0,2.657090663909912,291.1786193847656,285.3568725585937,292.4546813964844,287.43511962890625,292.4547119140625,298.60113525390625,291.1787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.1500000059604644,0.0,298.5273132324219,410.0,7338.32373046875,-0.0,13466.40625,1.0,283.1499938964844,290.2160339355469,290.4332275390625,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296295404434204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,162.95419311523438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318240,298.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9990000128746032,1.0,0.5319279432296753,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9990000128746032,1.0,0.5601457357406616,298.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9990000128746032,1.0,0.4137217402458191,298.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9990000128746032,1.0,0.5601457357406616,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9990000128746032,1.0,2.657090187072754,291.1792297363281,285.356689453125,292.4554138183594,287.4386901855469,292.4554443359375,298.6011962890625,291.1793212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.67960262298584,2.59719217865495e-05,4.395061016082764,1.0,0.1500000059604644,0.0,298.5277709960937,410.0,7338.9814453125,-0.0,13466.404296875,1.0,283.1499938964844,290.2164611816406,290.4368591308594,290.9767761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295744955539703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.7763671875,0.0,20.474884033203125,1895.4371337890625,0.0,162.86907958984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318300,298.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9990000128746032,1.0,0.5319276452064514,298.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9990000128746032,1.0,0.5601454377174377,298.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9990000128746032,1.0,0.41372150182724,298.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9990000128746032,1.0,0.5601454377174377,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9990000128746032,1.0,2.65708875656128,291.1812744140625,285.3560791015625,292.4579467773437,287.45001220703125,292.4579772949219,298.6013488769531,291.1813659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599761962891,2.5971969080274e-05,4.395075798034668,1.0,0.1500000059604644,0.0,298.52911376953125,410.0,7341.2158203125,-0.0,13466.3974609375,1.0,283.1499938964844,290.2179870605469,290.4482421875,290.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32940274477005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.21044921875,0.0,20.474884033203125,1895.4371337890625,0.0,162.60350036621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318360,298.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9990000128746032,1.0,0.5319273471832275,298.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9990000128746032,1.0,0.5601450800895691,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9990000128746032,1.0,0.4137212634086609,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9990000128746032,1.0,0.5601450800895691,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9990000128746032,1.0,2.6570873260498047,291.18365478515625,285.3553771972656,292.4608764648437,287.46148681640625,292.4608764648437,298.6015319824219,291.18377685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201637399849e-05,4.395090579986572,1.0,0.1500000059604644,0.0,298.53045654296875,410.0,7343.77294921875,-0.0,13466.3916015625,1.0,283.1499938964844,290.2198181152344,290.4598083496094,290.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292385935783386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.756103515625,0.0,20.474884033203125,1895.4371337890625,0.0,162.34967041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318420,298.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.5319267511367798,298.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.5601444840431213,298.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.4137208163738251,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.5601444840431213,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,2.6570844650268555,291.18951416015625,285.35369873046875,292.46795654296875,287.4850158691406,292.46795654296875,298.60205078125,291.18963623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.1500000059604644,0.0,298.53302001953125,410.0,7349.89453125,-0.0,13466.380859375,1.0,283.1499938964844,290.2243347167969,290.4835205078125,291.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289403617382049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.21484375,0.0,20.474884033203125,1895.4371337890625,0.0,161.88836669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318480,298.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.5319267511367798,298.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.5601444840431213,298.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.4137208163738251,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,0.5601444840431213,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.9990000128746032,1.0,2.6570844650268555,291.18951416015625,285.35369873046875,292.46795654296875,287.4850158691406,292.46795654296875,298.60205078125,291.18963623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118713378906,1.0,0.1500000059604644,0.0,298.53302001953125,410.0,7349.89453125,-0.0,13466.380859375,1.0,283.1499938964844,290.2243347167969,290.4835205078125,291.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289403617382049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.21484375,0.0,20.474884033203125,1895.4371337890625,0.0,161.88836669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318540,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.5319262146949768,298.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.5601439476013184,298.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.4137203991413116,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.5601439476013184,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,2.6570816040039062,291.1968078613281,285.3515625,292.4767761230469,287.50927734375,292.47674560546875,298.6027526855469,291.1969909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.1500000059604644,0.0,298.53546142578125,410.0,7357.41064453125,-0.0,13466.369140625,1.0,283.1499938964844,290.23016357421875,290.5079650878906,291.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286826610565185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2417.169677734375,0.0,20.474884033203125,1895.4371337890625,0.0,161.4896697998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318600,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.5319262146949768,298.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.5601439476013184,298.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.4137203991413116,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,0.5601439476013184,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.9990000128746032,1.0,2.6570816040039062,291.1968078613281,285.3515625,292.4767761230469,287.50927734375,292.47674560546875,298.6027526855469,291.1969909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.1500000059604644,0.0,298.53546142578125,410.0,7357.41064453125,-0.0,13466.369140625,1.0,283.1499938964844,290.23016357421875,290.5079650878906,291.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286826610565185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2417.169677734375,0.0,20.474884033203125,1895.4371337890625,0.0,161.4896697998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318660,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.5319256782531738,298.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.5601433515548706,298.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.4137199819087982,298.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.5601433515548706,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,2.657078981399536,291.2057189941406,285.3490295410156,292.4873962402344,287.5343017578125,292.4873962402344,298.6036376953125,291.2059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.1500000059604644,0.0,298.5378112792969,410.0,7366.43115234375,-0.0,13466.359375,1.0,283.1499938964844,290.2373046875,290.533203125,291.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328468918800354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.652587890625,0.0,20.474884033203125,1895.4371337890625,0.0,161.158935546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318720,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.5319256782531738,298.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.5601433515548706,298.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.4137199819087982,298.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,0.5601433515548706,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9990000128746032,1.0,2.657078981399536,291.2057189941406,285.3490295410156,292.4873962402344,287.5343017578125,292.4873962402344,298.6036376953125,291.2059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.1500000059604644,0.0,298.5378112792969,410.0,7366.43115234375,-0.0,13466.359375,1.0,283.1499938964844,290.2373046875,290.533203125,291.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328468918800354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.652587890625,0.0,20.474884033203125,1895.4371337890625,0.0,161.158935546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318780,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.5319252014160156,298.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.5601428747177124,298.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.4137195944786072,298.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.5601428747177124,298.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,2.657076597213745,291.2161560058594,285.34600830078125,292.4999389648437,287.56005859375,292.4998474121094,298.60479736328125,291.2164001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400390625,410.0,7376.89306640625,-0.0,13466.3486328125,1.0,283.1499938964844,290.2458190917969,290.5591735839844,291.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282963931560516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.656494140625,0.0,20.474884033203125,1895.4371337890625,0.0,160.8919219970703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318840,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.5319252014160156,298.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.5601428747177124,298.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.4137195944786072,298.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,0.5601428747177124,298.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9990000128746032,1.0,2.657076597213745,291.2161560058594,285.34600830078125,292.4999389648437,287.56005859375,292.4998474121094,298.60479736328125,291.2164001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400390625,410.0,7376.89306640625,-0.0,13466.3486328125,1.0,283.1499938964844,290.2458190917969,290.5591735839844,291.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282963931560516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.656494140625,0.0,20.474884033203125,1895.4371337890625,0.0,160.8919219970703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318900,298.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9990000128746032,1.0,0.5319249629974365,298.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9990000128746032,1.0,0.5601425766944885,298.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9990000128746032,1.0,0.4137194156646728,298.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9990000128746032,1.0,0.5601425766944885,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9990000128746032,1.0,2.6570754051208496,291.2220458984375,285.3443298339844,292.5069580078125,287.5732421875,292.5068359375,298.6054382324219,291.2222900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395207405090332,1.0,0.1500000059604644,0.0,298.5411071777344,410.0,7382.73876953125,-0.0,13466.34375,1.0,283.1499938964844,290.2506103515625,290.57244873046875,291.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282269835472107,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.372314453125,0.0,20.474884033203125,1895.4371337890625,0.0,160.78448486328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12318960,298.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9990000128746032,1.0,0.5319247245788574,298.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9990000128746032,1.0,0.5601423382759094,298.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9990000128746032,1.0,0.4137192368507385,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9990000128746032,1.0,0.5601423382759094,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9990000128746032,1.0,2.657074213027954,291.2283935546875,285.342529296875,292.51446533203125,287.5865783691406,292.514404296875,298.606201171875,291.2286682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395218849182129,1.0,0.1500000059604644,0.0,298.54217529296875,410.0,7389.05224609375,-0.0,13466.3388671875,1.0,283.1499938964844,290.2558288574219,290.5859375,291.1282653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281737267971039,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,160.7020263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319020,298.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.5319242477416992,298.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.5601418614387512,298.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.4137188792228699,298.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.5601418614387512,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,2.657071828842163,291.2424011230469,285.3385314941406,292.5311279296875,287.6138610839844,292.5310363769531,298.6078796386719,291.24273681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.1500000059604644,0.0,298.5442199707031,410.0,7402.8544921875,-0.0,13466.330078125,1.0,283.1499938964844,290.26739501953125,290.61346435546875,291.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281023502349853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.450439453125,0.0,20.474884033203125,1895.4371337890625,0.0,160.59153747558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319080,298.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.5319242477416992,298.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.5601418614387512,298.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.4137188792228699,298.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,0.5601418614387512,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9990000128746032,1.0,2.657071828842163,291.2424011230469,285.3385314941406,292.5311279296875,287.6138610839844,292.5310363769531,298.6078796386719,291.24273681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.1500000059604644,0.0,298.5442199707031,410.0,7402.8544921875,-0.0,13466.330078125,1.0,283.1499938964844,290.26739501953125,290.61346435546875,291.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281023502349853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.450439453125,0.0,20.474884033203125,1895.4371337890625,0.0,160.59153747558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319140,298.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.5319238305091858,298.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.5601414442062378,298.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.4137185513973236,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.5601414442062378,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,2.657069683074951,291.2582702636719,285.3340148925781,292.54998779296875,287.64190673828125,292.5498046875,298.60986328125,291.2586364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262241363525,1.0,0.1500000059604644,0.0,298.546142578125,410.0,7418.41455078125,-0.0,13466.3212890625,1.0,283.1499938964844,290.2805480957031,290.6417236328125,291.1857604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280830979347229,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.2529296875,0.0,20.474884033203125,1895.4371337890625,0.0,160.561767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
