time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319200,298.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.5319238305091858,298.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.5601414442062378,298.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.4137185513973236,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,0.5601414442062378,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9990000128746032,1.0,2.657069683074951,291.2582702636719,285.3340148925781,292.54998779296875,287.64190673828125,292.5498046875,298.60986328125,291.2586364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262241363525,1.0,0.1500000059604644,0.0,298.546142578125,410.0,7418.41455078125,-0.0,13466.3212890625,1.0,283.1499938964844,290.2805480957031,290.6417236328125,291.1857604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280830979347229,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.2529296875,0.0,20.474884033203125,1895.4371337890625,0.0,160.561767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319260,298.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.5319234728813171,298.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.5601410269737244,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.4137182831764221,298.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.5601410269737244,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,2.657068014144897,291.275390625,285.3291931152344,292.57000732421875,287.6665954589844,292.56982421875,298.61212158203125,291.2757568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.597262391645927e-05,4.395279407501221,1.0,0.1500000059604644,0.0,298.5476989746094,410.0,7434.69091796875,-0.0,13466.314453125,1.0,283.1499938964844,290.2950439453125,290.66943359375,291.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286264836788177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.4833984375,0.0,20.474884033203125,1895.4371337890625,0.0,161.40274047851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319320,298.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.5319234728813171,298.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.5601410269737244,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.4137182831764221,298.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,0.5601410269737244,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9990000128746032,1.0,2.657068014144897,291.275390625,285.3291931152344,292.57000732421875,287.6665954589844,292.56982421875,298.61212158203125,291.2757568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.597262391645927e-05,4.395279407501221,1.0,0.1500000059604644,0.0,298.5476989746094,410.0,7434.69091796875,-0.0,13466.314453125,1.0,283.1499938964844,290.2950439453125,290.66943359375,291.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286264836788177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.4833984375,0.0,20.474884033203125,1895.4371337890625,0.0,161.40274047851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319380,298.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9990000128746032,1.0,0.5319232940673828,298.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9990000128746032,1.0,0.56014084815979,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9990000128746032,1.0,0.4137181341648102,298.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9990000128746032,1.0,0.56014084815979,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9990000128746032,1.0,2.657067060470581,291.291259765625,285.3247985839844,292.5884094238281,287.6829833984375,292.5882263183594,298.6144104003906,291.2916259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.5972651201300323e-05,4.395288467407227,1.0,0.1500000059604644,0.0,298.5484924316406,410.0,7449.271484375,-0.0,13466.310546875,1.0,283.1499938964844,290.30889892578125,290.690673828125,291.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301501274108886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.96337890625,0.0,20.474884033203125,1895.4371337890625,0.0,163.7588653564453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319440,298.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9990000128746032,1.0,0.5319232940673828,298.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9990000128746032,1.0,0.56014084815979,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9990000128746032,1.0,0.4137181341648102,298.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9990000128746032,1.0,0.56014084815979,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9990000128746032,1.0,2.657067060470581,291.2926330566406,285.32440185546875,292.5899963378906,287.6841125488281,292.58984375,298.6146240234375,291.2929992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.5972653020289727e-05,4.395288944244385,1.0,0.1500000059604644,0.0,298.5485534667969,410.0,7450.53515625,-0.0,13466.310546875,1.0,283.1499938964844,290.31011962890625,290.6922607421875,291.24053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330321192741394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.506591796875,0.0,20.474884033203125,1895.4371337890625,0.0,164.02322387695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319500,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.9990000128746032,1.0,0.5319232940673828,298.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.9990000128746032,1.0,0.5601407885551453,298.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.9990000128746032,1.0,0.4137181043624878,298.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.9990000128746032,1.0,0.5601407885551453,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.9990000128746032,1.0,2.657066822052002,291.30126953125,285.3219909667969,292.6000061035156,287.6903686523437,292.5998229980469,298.61590576171875,291.3016357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679553985595703,2.5972658477257937e-05,4.395290851593018,1.0,0.1500000059604644,0.0,298.5487365722656,410.0,7458.42626953125,-0.0,13466.3095703125,1.0,283.1499938964844,290.31768798828125,290.700927734375,291.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315165340900421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.81591796875,0.0,20.474884033203125,1895.4371337890625,0.0,165.8695831298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319560,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9990000128746032,1.0,0.531923234462738,298.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9990000128746032,1.0,0.5601407885551453,298.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9990000128746032,1.0,0.4137181043624878,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9990000128746032,1.0,0.5601407885551453,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9990000128746032,1.0,2.657066822052002,291.3099060058594,285.3196105957031,292.6099853515625,287.69500732421875,292.6098327636719,298.6172180175781,291.3102722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.597266029624734e-05,4.395290851593018,1.0,0.1500000059604644,0.0,298.5487365722656,410.0,7466.3125,-0.0,13466.3095703125,1.0,283.1499938964844,290.3252868652344,290.7072448730469,291.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328540027141571,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.93701171875,0.0,20.474884033203125,1895.4371337890625,0.0,167.93382263183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319620,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.5319233536720276,298.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.5601409077644348,298.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.4137181639671325,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.5601409077644348,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,2.65706729888916,291.3271484375,285.3147888183594,292.6300048828125,287.6997375488281,292.6298217773437,298.619873046875,291.3275451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,7482.08154296875,-0.0,13466.3115234375,1.0,283.1499938964844,290.3404846191406,290.7135925292969,291.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335671454668045,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2471.672607421875,0.0,20.474884033203125,1895.4371337890625,0.0,172.2777862548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319680,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.5319233536720276,298.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.5601409077644348,298.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.4137181639671325,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,0.5601409077644348,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9990000128746032,1.0,2.65706729888916,291.3271484375,285.3147888183594,292.6300048828125,287.6997375488281,292.6298217773437,298.619873046875,291.3275451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,7482.08154296875,-0.0,13466.3115234375,1.0,283.1499938964844,290.3404846191406,290.7135925292969,291.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335671454668045,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2471.672607421875,0.0,20.474884033203125,1895.4371337890625,0.0,172.2777862548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319740,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.5319235920906067,298.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.5601411461830139,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.4137183427810669,298.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.5601411461830139,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,2.657068490982056,291.34442138671875,285.3099975585937,292.6499938964844,287.6988220214844,292.6498413085937,298.62255859375,291.34478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.597260754555464e-05,4.395274639129639,1.0,0.1500000059604644,0.0,298.5472412109375,410.0,7497.84814453125,-0.0,13466.31640625,1.0,283.1499938964844,290.3556823730469,290.7123718261719,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383884727954864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2476.79638671875,0.0,20.474884033203125,1895.4371337890625,0.0,176.46322631835938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319800,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.5319235920906067,298.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.5601411461830139,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.4137183427810669,298.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,0.5601411461830139,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.9990000128746032,1.0,2.657068490982056,291.34442138671875,285.3099975585937,292.6499938964844,287.6988220214844,292.6498413085937,298.62255859375,291.34478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.6795573234558105,2.597260754555464e-05,4.395274639129639,1.0,0.1500000059604644,0.0,298.5472412109375,410.0,7497.84814453125,-0.0,13466.31640625,1.0,283.1499938964844,290.3556823730469,290.7123718261719,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383884727954864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2476.79638671875,0.0,20.474884033203125,1895.4371337890625,0.0,176.46322631835938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319860,298.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.5319239497184753,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.5601415634155273,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.4137186408042907,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.5601415634155273,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,2.6570703983306885,291.3616638183594,285.3052062988281,292.6700134277344,287.6927795410156,292.6698303222656,298.6252746582031,291.3620300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972549337893724e-05,4.395256519317627,1.0,0.1500000059604644,0.0,298.54559326171875,410.0,7513.61279296875,-0.0,13466.32421875,1.0,283.1499938964844,290.3708801269531,290.7049255371094,291.26593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408046066761017,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.410400390625,0.0,20.474884033203125,1895.4371337890625,0.0,180.18405151367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319920,298.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.5319239497184753,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.5601415634155273,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.4137186408042907,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,0.5601415634155273,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.9990000128746032,1.0,2.6570703983306885,291.3616638183594,285.3052062988281,292.6700134277344,287.6927795410156,292.6698303222656,298.6252746582031,291.3620300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.5972549337893724e-05,4.395256519317627,1.0,0.1500000059604644,0.0,298.54559326171875,410.0,7513.61279296875,-0.0,13466.32421875,1.0,283.1499938964844,290.3708801269531,290.7049255371094,291.26593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408046066761017,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.410400390625,0.0,20.474884033203125,1895.4371337890625,0.0,180.18405151367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12319980,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.5319244861602783,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.5601420998573303,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.4137190282344818,298.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.5601420998573303,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,2.6570727825164795,291.37890625,285.3004150390625,292.69000244140625,287.6820678710937,292.6898193359375,298.62799072265625,291.3792724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.1500000059604644,0.0,298.5433349609375,410.0,7529.3759765625,-0.0,13466.333984375,1.0,283.1499938964844,290.38604736328125,290.6927185058594,291.25604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342909574508667,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.631591796875,0.0,20.474884033203125,1895.4371337890625,0.0,183.42623901367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320040,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.5319244861602783,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.5601420998573303,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.4137190282344818,298.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,0.5601420998573303,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9990000128746032,1.0,2.6570727825164795,291.37890625,285.3004150390625,292.69000244140625,287.6820678710937,292.6898193359375,298.62799072265625,291.3792724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.1500000059604644,0.0,298.5433349609375,410.0,7529.3759765625,-0.0,13466.333984375,1.0,283.1499938964844,290.38604736328125,290.6927185058594,291.25604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342909574508667,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.631591796875,0.0,20.474884033203125,1895.4371337890625,0.0,183.42623901367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320100,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9990000128746032,1.0,0.5319247841835022,298.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9990000128746032,1.0,0.5601423978805542,298.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9990000128746032,1.0,0.4137192666530609,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9990000128746032,1.0,0.5601423978805542,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9990000128746032,1.0,2.657074451446533,291.38751220703125,285.2980041503906,292.70001220703125,287.6751403808594,292.6998291015625,298.6293334960937,291.38787841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242200863548e-05,4.395216941833496,1.0,0.1500000059604644,0.0,298.5419921875,410.0,7537.25732421875,-0.0,13466.33984375,1.0,283.1499938964844,290.3936462402344,290.6850280761719,291.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438474237918854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.61279296875,0.0,20.474884033203125,1895.4371337890625,0.0,184.8712615966797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320160,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.9990000128746032,1.0,0.5319250822067261,298.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.9990000128746032,1.0,0.5601427555084229,298.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.9990000128746032,1.0,0.4137195348739624,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.9990000128746032,1.0,0.5601427555084229,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39605712890625,0.9990000128746032,1.0,2.657076120376587,291.3961181640625,285.29559326171875,292.7099914550781,287.667236328125,292.7098388671875,298.63067626953125,291.3965148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.1500000059604644,0.0,298.5404968261719,410.0,7545.1376953125,-0.0,13466.3466796875,1.0,283.1499938964844,290.4012451171875,290.67657470703125,291.2419128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447437882423401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.52783203125,0.0,20.474884033203125,1895.4371337890625,0.0,186.25274658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320220,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.5319258570671082,298.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.5601435899734497,298.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.4137201309204101,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.5601435899734497,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,2.6570799350738525,291.4133605957031,285.2908020019531,292.7300109863281,287.64874267578125,292.7298278808594,298.6333923339844,291.4137268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.1500000059604644,0.0,298.5370483398437,410.0,7560.8984375,-0.0,13466.3623046875,1.0,283.1499938964844,290.4164123535156,290.6573486328125,291.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464545309543609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.16650390625,0.0,20.474884033203125,1895.4371337890625,0.0,188.8907012939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320280,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.5319258570671082,298.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.5601435899734497,298.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.4137201309204101,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,0.5601435899734497,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.9990000128746032,1.0,2.6570799350738525,291.4133605957031,285.2908020019531,292.7300109863281,287.64874267578125,292.7298278808594,298.6333923339844,291.4137268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.1500000059604644,0.0,298.5370483398437,410.0,7560.8984375,-0.0,13466.3623046875,1.0,283.1499938964844,290.4164123535156,290.6573486328125,291.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464545309543609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.16650390625,0.0,20.474884033203125,1895.4371337890625,0.0,188.8907012939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320340,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.5319267511367798,298.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.5601445436477661,298.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.4137208163738251,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.5601445436477661,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,2.6570844650268555,291.4306030273437,285.2860107421875,292.75,287.6271057128906,292.74981689453125,298.6361083984375,291.43096923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.1500000059604644,0.0,298.5329895019531,410.0,7576.658203125,-0.0,13466.380859375,1.0,283.1499938964844,290.4316101074219,290.63531494140625,291.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480918109416961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.56494140625,0.0,20.474884033203125,1895.4371337890625,0.0,191.4176025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320400,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.5319267511367798,298.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.5601445436477661,298.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.4137208163738251,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,0.5601445436477661,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.9990000128746032,1.0,2.6570844650268555,291.4306030273437,285.2860107421875,292.75,287.6271057128906,292.74981689453125,298.6361083984375,291.43096923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.1500000059604644,0.0,298.5329895019531,410.0,7576.658203125,-0.0,13466.380859375,1.0,283.1499938964844,290.4316101074219,290.63531494140625,291.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480918109416961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.56494140625,0.0,20.474884033203125,1895.4371337890625,0.0,191.4176025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320460,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.5319278240203857,298.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.5601456165313721,298.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.4137216210365295,298.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.5601456165313721,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,2.6570894718170166,291.44781494140625,285.2811889648437,292.7699890136719,287.6028137207031,292.76983642578125,298.6387939453125,291.4481811523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.1500000059604644,0.0,298.5283508300781,410.0,7592.4169921875,-0.0,13466.4013671875,1.0,283.1499938964844,290.44677734375,290.6108093261719,291.1815795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496836423873901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.75341796875,0.0,20.474884033203125,1895.4371337890625,0.0,193.8768920898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320520,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.5319278240203857,298.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.5601456165313721,298.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.4137216210365295,298.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,0.5601456165313721,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.9990000128746032,1.0,2.6570894718170166,291.44781494140625,285.2811889648437,292.7699890136719,287.6028137207031,292.76983642578125,298.6387939453125,291.4481811523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.597194179543294e-05,4.39506721496582,1.0,0.1500000059604644,0.0,298.5283508300781,410.0,7592.4169921875,-0.0,13466.4013671875,1.0,283.1499938964844,290.44677734375,290.6108093261719,291.1815795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496836423873901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.75341796875,0.0,20.474884033203125,1895.4371337890625,0.0,193.8768920898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320580,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.5319289565086365,298.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.5601468086242676,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.4137225449085235,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.5601468086242676,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,2.657095432281494,291.46502685546875,285.2763977050781,292.7900085449219,287.5764465332031,292.7898254394531,298.6414794921875,291.4654235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009994506836,1.0,0.1500000059604644,0.0,298.5231018066406,410.0,7608.17529296875,-0.0,13466.4248046875,1.0,283.1499938964844,290.46197509765625,290.5840759277344,291.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351210743188858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.751953125,0.0,20.474884033203125,1895.4371337890625,0.0,196.23898315429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320640,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.5319289565086365,298.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.5601468086242676,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.4137225449085235,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,0.5601468086242676,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.9990000128746032,1.0,2.657095432281494,291.46502685546875,285.2763977050781,292.7900085449219,287.5764465332031,292.7898254394531,298.6414794921875,291.4654235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009994506836,1.0,0.1500000059604644,0.0,298.5231018066406,410.0,7608.17529296875,-0.0,13466.4248046875,1.0,283.1499938964844,290.46197509765625,290.5840759277344,291.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351210743188858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.751953125,0.0,20.474884033203125,1895.4371337890625,0.0,196.23898315429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320700,298.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735717773437,0.9990000128746032,1.0,0.531929612159729,298.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735717773437,0.9990000128746032,1.0,0.5601475238800049,298.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735717773437,0.9990000128746032,1.0,0.4137230515480041,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735717773437,0.9990000128746032,1.0,0.5601475238800049,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735717773437,0.9990000128746032,1.0,2.6570985317230225,291.4736633300781,285.27398681640625,292.79998779296875,287.5625915527344,292.7998352050781,298.642822265625,291.4740295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679620265960693,2.5971656214096583e-05,4.394979000091553,1.0,0.1500000059604644,0.0,298.520263671875,410.0,7616.0546875,-0.0,13466.4375,1.0,283.1499938964844,290.46954345703125,290.5699462890625,291.14312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519273698329925,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.18505859375,0.0,20.474884033203125,1895.4371337890625,0.0,197.34849548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320760,298.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.9990000128746032,1.0,0.5319302678108215,298.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.9990000128746032,1.0,0.5601481795310974,298.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.9990000128746032,1.0,0.4137235581874847,298.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.9990000128746032,1.0,0.5601481795310974,298.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.9990000128746032,1.0,2.65710186958313,291.4822692871094,285.2716064453125,292.8099975585937,287.5484313964844,292.809814453125,298.6441955566406,291.4826354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155253170058e-05,4.394946098327637,1.0,0.1500000059604644,0.0,298.51727294921875,410.0,7623.93359375,-0.0,13466.451171875,1.0,283.1499938964844,290.4771423339844,290.5554504394531,291.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352607786655426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.5849609375,0.0,20.474884033203125,1895.4371337890625,0.0,198.4026336669922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320820,298.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.5319316983222961,298.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.5601496696472168,298.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.4137246608734131,298.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.5601496696472168,298.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,2.657109022140503,291.4994812011719,285.2668151855469,292.8299865722656,287.51934814453125,292.829833984375,298.6468811035156,291.4998474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.6796417236328125,2.5971328796003945e-05,4.394876480102539,1.0,0.1500000059604644,0.0,298.51092529296875,410.0,7639.69140625,-0.0,13466.4794921875,1.0,283.1499938964844,290.4923400878906,290.52569580078125,291.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353863924741745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.31298828125,0.0,20.474884033203125,1895.4371337890625,0.0,200.35064697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320880,298.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.5319316983222961,298.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.5601496696472168,298.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.4137246608734131,298.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,0.5601496696472168,298.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.9990000128746032,1.0,2.657109022140503,291.4994812011719,285.2668151855469,292.8299865722656,287.51934814453125,292.829833984375,298.6468811035156,291.4998474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.6796417236328125,2.5971328796003945e-05,4.394876480102539,1.0,0.1500000059604644,0.0,298.51092529296875,410.0,7639.69140625,-0.0,13466.4794921875,1.0,283.1499938964844,290.4923400878906,290.52569580078125,291.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353863924741745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.31298828125,0.0,20.474884033203125,1895.4371337890625,0.0,200.35064697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12320940,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.5319332480430603,298.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.5601512789726257,298.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.4137258529663086,298.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.5601512789726257,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,2.657116651535034,291.5166931152344,285.2619934082031,292.8500061035156,287.4896850585937,292.8498229980469,298.6495666503906,291.5170593261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657936096191,2.597108687041328e-05,4.394801616668701,1.0,0.1500000059604644,0.0,298.5040588378906,410.0,7655.44921875,-0.0,13466.5107421875,1.0,283.1499938964844,290.50750732421875,290.4953308105469,291.0717163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549722135066986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.982421875,0.0,20.474884033203125,1895.4371337890625,0.0,202.0715484619141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321000,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.5319332480430603,298.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.5601512789726257,298.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.4137258529663086,298.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,0.5601512789726257,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9990000128746032,1.0,2.657116651535034,291.5166931152344,285.2619934082031,292.8500061035156,287.4896850585937,292.8498229980469,298.6495666503906,291.5170593261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657936096191,2.597108687041328e-05,4.394801616668701,1.0,0.1500000059604644,0.0,298.5040588378906,410.0,7655.44921875,-0.0,13466.5107421875,1.0,283.1499938964844,290.50750732421875,290.4953308105469,291.0717163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549722135066986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.982421875,0.0,20.474884033203125,1895.4371337890625,0.0,202.0715484619141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321060,298.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.5319348573684692,298.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.5601530075073242,298.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.4137271046638489,298.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.5601530075073242,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,2.657124757766724,291.533935546875,285.2572021484375,292.8699951171875,287.4599914550781,292.8698425292969,298.6522521972656,291.5343017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.6796746253967285,2.597082857391797e-05,4.394721508026123,1.0,0.1500000059604644,0.0,298.49676513671875,410.0,7671.20751953125,-0.0,13466.54296875,1.0,283.1499938964844,290.5226745605469,290.46490478515625,291.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559365570545196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2513.638916015625,0.0,20.474884033203125,1895.4371337890625,0.0,203.5707244873047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321120,298.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.5319348573684692,298.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.5601530075073242,298.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.4137271046638489,298.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,0.5601530075073242,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338439941406,0.9990000128746032,1.0,2.657124757766724,291.533935546875,285.2572021484375,292.8699951171875,287.4599914550781,292.8698425292969,298.6522521972656,291.5343017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.6796746253967285,2.597082857391797e-05,4.394721508026123,1.0,0.1500000059604644,0.0,298.49676513671875,410.0,7671.20751953125,-0.0,13466.54296875,1.0,283.1499938964844,290.5226745605469,290.46490478515625,291.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559365570545196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2513.638916015625,0.0,20.474884033203125,1895.4371337890625,0.0,203.5707244873047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321180,298.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5319365859031677,298.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601548552513123,298.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.4137284457683563,298.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601548552513123,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,2.657133340835572,291.5511474609375,285.2524108886719,292.8900146484375,287.4307861328125,292.88983154296875,298.65496826171875,291.551513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.67969274520874,2.5970559363486245e-05,4.394637107849121,1.0,0.1500000059604644,0.0,298.48907470703125,410.0,7686.9658203125,-0.0,13466.578125,1.0,283.1499938964844,290.5378723144531,290.4349670410156,291.0132751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567506968975067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.32275390625,0.0,20.474884033203125,1895.4371337890625,0.0,204.8378295898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
