time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321240,298.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5319365859031677,298.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601548552513123,298.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.4137284457683563,298.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,0.5601548552513123,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5510559082031,0.9990000128746032,1.0,2.657133340835572,291.5511474609375,285.2524108886719,292.8900146484375,287.4307861328125,292.88983154296875,298.65496826171875,291.551513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.67969274520874,2.5970559363486245e-05,4.394637107849121,1.0,0.1500000059604644,0.0,298.48907470703125,410.0,7686.9658203125,-0.0,13466.578125,1.0,283.1499938964844,290.5378723144531,290.4349670410156,291.0132751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567506968975067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.32275390625,0.0,20.474884033203125,1895.4371337890625,0.0,204.8378295898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321300,298.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596923828125,0.9990000128746032,1.0,0.5319374799728394,298.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596923828125,0.9990000128746032,1.0,0.5601557493209839,298.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596923828125,0.9990000128746032,1.0,0.4137291312217712,298.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596923828125,0.9990000128746032,1.0,0.5601557493209839,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596923828125,0.9990000128746032,1.0,2.657137870788574,291.55975341796875,285.25,292.8999938964844,287.4165344238281,292.8998413085937,298.65631103515625,291.56011962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041930130217e-05,4.394593715667725,1.0,0.1500000059604644,0.0,298.485107421875,410.0,7694.84521484375,-0.0,13466.595703125,1.0,283.1499938964844,290.54547119140625,290.4202880859375,290.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570978045463562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.687744140625,0.0,20.474884033203125,1895.4371337890625,0.0,205.37843322753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321360,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682983398437,0.9990000128746032,1.0,0.531938374042511,298.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682983398437,0.9990000128746032,1.0,0.5601567029953003,298.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682983398437,0.9990000128746032,1.0,0.4137298464775085,298.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682983398437,0.9990000128746032,1.0,0.5601567029953003,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682983398437,0.9990000128746032,1.0,2.657142162322998,291.568359375,285.2475891113281,292.9100036621094,287.402587890625,292.9098205566406,298.6576538085937,291.5687255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.679710865020752,2.5970277420128696e-05,4.394549369812012,1.0,0.1500000059604644,0.0,298.4810791015625,410.0,7702.72509765625,-0.0,13466.61328125,1.0,283.1499938964844,290.55303955078125,290.4059753417969,290.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574028611183166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.078125,0.0,20.474884033203125,1895.4371337890625,0.0,205.85379028320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321420,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.5319401621818542,298.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.5601586103439331,298.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.4137312471866607,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.5601586103439331,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,2.657151460647583,291.5856018066406,285.2427978515625,292.92999267578125,287.3760070800781,292.9298400878906,298.6603698730469,291.5859680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.67972993850708,2.596998820081353e-05,4.3944597244262695,1.0,0.1500000059604644,0.0,298.4728698730469,410.0,7718.48486328125,-0.0,13466.650390625,1.0,283.1499938964844,290.5682373046875,290.3785705566406,290.9582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578870892524719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.957763671875,0.0,20.474884033203125,1895.4371337890625,0.0,206.6086883544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321480,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.5319401621818542,298.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.5601586103439331,298.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.4137312471866607,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,0.5601586103439331,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.9990000128746032,1.0,2.657151460647583,291.5856018066406,285.2427978515625,292.92999267578125,287.3760070800781,292.9298400878906,298.6603698730469,291.5859680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679756164550781,5.67972993850708,2.596998820081353e-05,4.3944597244262695,1.0,0.1500000059604644,0.0,298.4728698730469,410.0,7718.48486328125,-0.0,13466.650390625,1.0,283.1499938964844,290.5682373046875,290.3785705566406,290.9582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578870892524719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.957763671875,0.0,20.474884033203125,1895.4371337890625,0.0,206.6086883544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321540,298.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.5319420695304871,298.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.5601605772972107,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.4137327075004577,298.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.5601605772972107,298.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,2.657160758972168,291.6028137207031,285.2380065917969,292.95001220703125,287.3515319824219,292.9498291015625,298.6630859375,291.6031799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.1500000059604644,0.0,298.46453857421875,410.0,7734.24609375,-0.0,13466.6875,1.0,283.1499938964844,290.5834045410156,290.3531188964844,290.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581887781620025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.9892578125,0.0,20.474884033203125,1895.4371337890625,0.0,207.0792694091797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321600,298.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.5319420695304871,298.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.5601605772972107,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.4137327075004577,298.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,0.5601605772972107,298.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6027526855469,0.9990000128746032,1.0,2.657160758972168,291.6028137207031,285.2380065917969,292.95001220703125,287.3515319824219,292.9498291015625,298.6630859375,291.6031799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.1500000059604644,0.0,298.46453857421875,410.0,7734.24609375,-0.0,13466.6875,1.0,283.1499938964844,290.5834045410156,290.3531188964844,290.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581887781620025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.9892578125,0.0,20.474884033203125,1895.4371337890625,0.0,207.0792694091797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321660,298.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.5319439172744751,298.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.5601625442504883,298.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.4137341380119324,298.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.5601625442504883,298.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,2.657169818878174,291.6200256347656,285.2331848144531,292.9700012207031,287.3297119140625,292.9698181152344,298.66583251953125,291.62042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277572631836,1.0,0.1500000059604644,0.0,298.45623779296875,410.0,7750.00830078125,-0.0,13466.724609375,1.0,283.1499938964844,290.5986022949219,290.3304748535156,290.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583053052425384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.248779296875,0.0,20.474884033203125,1895.4371337890625,0.0,207.2610778808593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321720,298.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.5319439172744751,298.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.5601625442504883,298.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.4137341380119324,298.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,0.5601625442504883,298.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.9990000128746032,1.0,2.657169818878174,291.6200256347656,285.2331848144531,292.9700012207031,287.3297119140625,292.9698181152344,298.66583251953125,291.62042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277572631836,1.0,0.1500000059604644,0.0,298.45623779296875,410.0,7750.00830078125,-0.0,13466.724609375,1.0,283.1499938964844,290.5986022949219,290.3304748535156,290.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583053052425384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.248779296875,0.0,20.474884033203125,1895.4371337890625,0.0,207.2610778808593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321780,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.5319457054138184,298.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.5601644515991211,298.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.413735568523407,298.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.5601644515991211,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,2.657179117202759,291.63726806640625,285.2283935546875,292.989990234375,287.3111572265625,292.9898376464844,298.6685485839844,291.6376342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.596911508589983e-05,4.394187927246094,1.0,0.1500000059604644,0.0,298.44805908203125,410.0,7765.771484375,-0.0,13466.76171875,1.0,283.1499938964844,290.61376953125,290.310791015625,290.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582214415073395,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,207.13023376464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321840,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.5319457054138184,298.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.5601644515991211,298.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.413735568523407,298.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,0.5601644515991211,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63720703125,0.9990000128746032,1.0,2.657179117202759,291.63726806640625,285.2283935546875,292.989990234375,287.3111572265625,292.9898376464844,298.6685485839844,291.6376342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.596911508589983e-05,4.394187927246094,1.0,0.1500000059604644,0.0,298.44805908203125,410.0,7765.771484375,-0.0,13466.76171875,1.0,283.1499938964844,290.61376953125,290.310791015625,290.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582214415073395,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,207.13023376464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321900,298.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.64581298828125,0.9990000128746032,1.0,0.53194659948349,298.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64581298828125,0.9990000128746032,1.0,0.5601654052734375,298.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64581298828125,0.9990000128746032,1.0,0.4137362539768219,298.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.64581298828125,0.9990000128746032,1.0,0.5601654052734375,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64581298828125,0.9990000128746032,1.0,2.6571834087371826,291.6458740234375,285.2260131835937,293.0,287.3032531738281,292.99981689453125,298.669921875,291.6462707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.4440612792969,410.0,7773.65380859375,-0.0,13466.779296875,1.0,283.1499938964844,290.6213684082031,290.3024597167969,290.8832397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581070899963379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2533.626953125,0.0,20.474884033203125,1895.4371337890625,0.0,206.9518280029297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12321960,298.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6544494628906,0.9990000128746032,1.0,0.5319474935531616,298.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6544494628906,0.9990000128746032,1.0,0.5601662993431091,298.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6544494628906,0.9990000128746032,1.0,0.4137369394302368,298.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6544494628906,0.9990000128746032,1.0,0.5601662993431091,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6544494628906,0.9990000128746032,1.0,2.657187938690185,291.6545104980469,285.2236022949219,293.010009765625,287.2963562011719,293.00982666015625,298.6712951660156,291.6548767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679806232452393,2.5968834961531684e-05,4.394101142883301,1.0,0.1500000059604644,0.0,298.4401550292969,410.0,7781.53662109375,-0.0,13466.796875,1.0,283.1499938964844,290.62896728515625,290.2950744628906,290.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579410016536712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.579345703125,0.0,20.474884033203125,1895.4371337890625,0.0,206.69276428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322020,298.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.5319491624832153,298.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.5601680874824524,298.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.4137382507324219,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.5601680874824524,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,2.657196283340454,291.6717529296875,285.21881103515625,293.0299987792969,287.2859191894531,293.0298156738281,298.674072265625,291.672119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596857120806817e-05,4.394018650054932,1.0,0.1500000059604644,0.0,298.4326477050781,410.0,7797.3037109375,-0.0,13466.8310546875,1.0,283.1499938964844,290.6441345214844,290.2837219238281,290.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574652969837188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.770263671875,0.0,20.474884033203125,1895.4371337890625,0.0,205.9510955810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322080,298.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.5319491624832153,298.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.5601680874824524,298.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.4137382507324219,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,0.5601680874824524,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6716613769531,0.9990000128746032,1.0,2.657196283340454,291.6717529296875,285.21881103515625,293.0299987792969,287.2859191894531,293.0298156738281,298.674072265625,291.672119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596857120806817e-05,4.394018650054932,1.0,0.1500000059604644,0.0,298.4326477050781,410.0,7797.3037109375,-0.0,13466.8310546875,1.0,283.1499938964844,290.6441345214844,290.2837219238281,290.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574652969837188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.770263671875,0.0,20.474884033203125,1895.4371337890625,0.0,205.9510955810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322140,298.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.5319507122039795,298.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.5601696968078613,298.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.4137394428253174,298.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.5601696968078613,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,2.6572039127349854,291.6889953613281,285.2139892578125,293.04998779296875,287.2803955078125,293.0498352050781,298.6768493652344,291.6893615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.1500000059604644,0.0,298.4256591796875,410.0,7813.072265625,-0.0,13466.8623046875,1.0,283.1499938964844,290.6593322753906,290.2768859863281,290.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567519187927246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.33984375,0.0,20.474884033203125,1895.4371337890625,0.0,204.83973693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322200,298.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.5319507122039795,298.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.5601696968078613,298.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.4137394428253174,298.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,0.5601696968078613,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6889343261719,0.9990000128746032,1.0,2.6572039127349854,291.6889953613281,285.2139892578125,293.04998779296875,287.2803955078125,293.0498352050781,298.6768493652344,291.6893615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.1500000059604644,0.0,298.4256591796875,410.0,7813.072265625,-0.0,13466.8623046875,1.0,283.1499938964844,290.6593322753906,290.2768859863281,290.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567519187927246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.33984375,0.0,20.474884033203125,1895.4371337890625,0.0,204.83973693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322260,298.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5319521427154541,298.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5601711869239807,298.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.4137405455112457,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5601711869239807,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,2.6572110652923584,291.70623779296875,285.2091979980469,293.07000732421875,287.28033447265625,293.06982421875,298.6796264648437,291.70660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.596810372779146e-05,4.39387321472168,1.0,0.1500000059604644,0.0,298.4193725585937,410.0,7828.84326171875,-0.0,13466.890625,1.0,283.1499938964844,290.6745300292969,290.27587890625,290.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558326363563537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,203.4091186523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322320,298.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5319521427154541,298.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5601711869239807,298.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.4137405455112457,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5601711869239807,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,2.6572110652923584,291.70623779296875,285.2091979980469,293.07000732421875,287.28033447265625,293.06982421875,298.6796264648437,291.70660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.596810372779146e-05,4.39387321472168,1.0,0.1500000059604644,0.0,298.4193725585937,410.0,7828.84326171875,-0.0,13466.890625,1.0,283.1499938964844,290.6745300292969,290.27587890625,290.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558326363563537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,203.4091186523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322380,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.5319533348083496,298.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.5601724982261658,298.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.4137414991855621,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.5601724982261658,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,2.657217025756836,291.7235107421875,285.20440673828125,293.0899963378906,287.28631591796875,293.08984375,298.6824035644531,291.723876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.1500000059604644,0.0,298.41387939453125,410.0,7844.61669921875,-0.0,13466.9150390625,1.0,283.1499938964844,290.689697265625,290.2806091308594,290.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546759188175201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.946533203125,0.0,20.474884033203125,1895.4371337890625,0.0,201.6112518310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322440,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.5319533348083496,298.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.5601724982261658,298.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.4137414991855621,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,0.5601724982261658,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7234191894531,0.9990000128746032,1.0,2.657217025756836,291.7235107421875,285.20440673828125,293.0899963378906,287.28631591796875,293.08984375,298.6824035644531,291.723876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.1500000059604644,0.0,298.41387939453125,410.0,7844.61669921875,-0.0,13466.9150390625,1.0,283.1499938964844,290.689697265625,290.2806091308594,290.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546759188175201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.946533203125,0.0,20.474884033203125,1895.4371337890625,0.0,201.6112518310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322500,298.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.9990000128746032,1.0,0.5319538712501526,298.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.9990000128746032,1.0,0.5601730346679688,298.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.9990000128746032,1.0,0.4137419164180755,298.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.9990000128746032,1.0,0.5601730346679688,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.9990000128746032,1.0,2.657219648361206,291.7321472167969,285.2019958496094,293.1000061035156,287.291748046875,293.0998229980469,298.6838073730469,291.7325134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872512817383,2.596782724140212e-05,4.393786907196045,1.0,0.1500000059604644,0.0,298.4114990234375,410.0,7852.50439453125,-0.0,13466.92578125,1.0,283.1499938964844,290.6972961425781,290.2854919433594,290.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354013979434967,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.934326171875,0.0,20.474884033203125,1895.4371337890625,0.0,200.58351135253903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322560,298.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406921386719,0.9990000128746032,1.0,0.5319543480873108,298.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406921386719,0.9990000128746032,1.0,0.5601735711097717,298.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406921386719,0.9990000128746032,1.0,0.4137422740459442,298.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406921386719,0.9990000128746032,1.0,0.5601735711097717,298.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406921386719,0.9990000128746032,1.0,2.657222032546997,291.7407531738281,285.1995849609375,293.1099853515625,287.29888916015625,293.1098327636719,298.6851806640625,291.7411499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903507232666,5.679877758026123,2.596775266283657e-05,4.393763542175293,1.0,0.1500000059604644,0.0,298.40936279296875,410.0,7860.392578125,-0.0,13466.935546875,1.0,283.1499938964844,290.70489501953125,290.2921447753906,290.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532991111278534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.072021484375,0.0,20.474884033203125,1895.4371337890625,0.0,199.4744415283203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322620,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.5319551229476929,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.5601743459701538,298.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.4137428700923919,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.5601743459701538,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,2.657226085662842,291.7580261230469,285.1947937011719,293.1300048828125,287.318603515625,293.1298217773437,298.68798828125,291.7584228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.1500000059604644,0.0,298.4059143066406,410.0,7876.1708984375,-0.0,13466.951171875,1.0,283.1499938964844,290.7200927734375,290.3104858398437,290.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516625761985779,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2567.781005859375,0.0,20.474884033203125,1895.4371337890625,0.0,196.93844604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322680,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.5319551229476929,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.5601743459701538,298.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.4137428700923919,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,0.5601743459701538,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.9990000128746032,1.0,2.657226085662842,291.7580261230469,285.1947937011719,293.1300048828125,287.318603515625,293.1298217773437,298.68798828125,291.7584228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.1500000059604644,0.0,298.4059143066406,410.0,7876.1708984375,-0.0,13466.951171875,1.0,283.1499938964844,290.7200927734375,290.3104858398437,290.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516625761985779,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2567.781005859375,0.0,20.474884033203125,1895.4371337890625,0.0,196.93844604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322740,298.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5319555997848511,298.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5601748824119568,298.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.413743257522583,298.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5601748824119568,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,2.657228469848633,291.7753295898437,285.19000244140625,293.1499938964844,287.3460693359375,293.1498413085937,298.6907958984375,291.77569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701076507568,1.0,0.1500000059604644,0.0,298.4036560058594,410.0,7891.95263671875,-0.0,13466.9609375,1.0,283.1499938964844,290.7352905273437,290.3365478515625,290.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497583270072937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.15576171875,0.0,20.474884033203125,1895.4371337890625,0.0,193.9923248291016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322800,298.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5319555997848511,298.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5601748824119568,298.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.413743257522583,298.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5601748824119568,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,2.657228469848633,291.7753295898437,285.19000244140625,293.1499938964844,287.3460693359375,293.1498413085937,298.6907958984375,291.77569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701076507568,1.0,0.1500000059604644,0.0,298.4036560058594,410.0,7891.95263671875,-0.0,13466.9609375,1.0,283.1499938964844,290.7352905273437,290.3365478515625,290.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497583270072937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.15576171875,0.0,20.474884033203125,1895.4371337890625,0.0,193.9923248291016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322860,298.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.531955897808075,298.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.5601751804351807,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.4137434959411621,298.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.5601751804351807,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,2.6572299003601074,291.7926025390625,285.1852111816406,293.1700134277344,287.3787536621094,293.1698303222656,298.693603515625,291.79296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750528027769e-05,4.393686771392822,1.0,0.1500000059604644,0.0,298.4023742675781,410.0,7907.7353515625,-0.0,13466.966796875,1.0,283.1499938964844,290.75048828125,290.3702392578125,290.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348016619682312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.19482421875,0.0,20.474884033203125,1895.4371337890625,0.0,191.301498413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322920,298.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.531955897808075,298.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.5601751804351807,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.4137434959411621,298.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,0.5601751804351807,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79254150390625,0.9990000128746032,1.0,2.6572299003601074,291.7926025390625,285.1852111816406,293.1700134277344,287.3787536621094,293.1698303222656,298.693603515625,291.79296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750528027769e-05,4.393686771392822,1.0,0.1500000059604644,0.0,298.4023742675781,410.0,7907.7353515625,-0.0,13466.966796875,1.0,283.1499938964844,290.75048828125,290.3702392578125,290.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348016619682312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.19482421875,0.0,20.474884033203125,1895.4371337890625,0.0,191.301498413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12322980,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.5319560766220093,298.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.560175359249115,298.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.4137436151504516,298.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.560175359249115,298.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,2.657230854034424,291.8099060058594,285.1803894042969,293.19000244140625,287.4137878417969,293.1898193359375,298.6964416503906,291.8102722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.596747799543664e-05,4.393678188323975,1.0,0.1500000059604644,0.0,298.4015808105469,410.0,7923.5185546875,-0.0,13466.970703125,1.0,283.1499938964844,290.76568603515625,290.4083251953125,290.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469529449939728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.6220703125,0.0,20.474884033203125,1895.4371337890625,0.0,189.65968322753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323040,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.5319560766220093,298.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.560175359249115,298.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.4137436151504516,298.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,0.560175359249115,298.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9990000128746032,1.0,2.657230854034424,291.8099060058594,285.1803894042969,293.19000244140625,287.4137878417969,293.1898193359375,298.6964416503906,291.8102722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.596747799543664e-05,4.393678188323975,1.0,0.1500000059604644,0.0,298.4015808105469,410.0,7923.5185546875,-0.0,13466.970703125,1.0,283.1499938964844,290.76568603515625,290.4083251953125,290.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469529449939728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.6220703125,0.0,20.474884033203125,1895.4371337890625,0.0,189.65968322753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323100,298.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8184509277344,0.9990000128746032,1.0,0.531956136226654,298.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8184509277344,0.9990000128746032,1.0,0.5601754188537598,298.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8184509277344,0.9990000128746032,1.0,0.413743644952774,298.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8184509277344,0.9990000128746032,1.0,0.5601754188537598,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8184509277344,0.9990000128746032,1.0,2.657231092453003,291.81854248046875,285.1780090332031,293.20001220703125,287.4320983886719,293.1998291015625,298.6978454589844,291.81890869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967470719479024e-05,4.393676280975342,1.0,0.1500000059604644,0.0,298.4013977050781,410.0,7931.41015625,-0.0,13466.970703125,1.0,283.1499938964844,290.7732849121094,290.42822265625,291.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466738164424896,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.9150390625,0.0,20.474884033203125,1895.4371337890625,0.0,189.22901916503903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323160,298.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271179199219,0.9990000128746032,1.0,0.531956136226654,298.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271179199219,0.9990000128746032,1.0,0.5601754188537598,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271179199219,0.9990000128746032,1.0,0.4137436747550964,298.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271179199219,0.9990000128746032,1.0,0.5601754188537598,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8271179199219,0.9990000128746032,1.0,2.657231092453003,291.8271789550781,285.17559814453125,293.2099914550781,287.4509582519531,293.2098388671875,298.6992492675781,291.8275451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967467081500217e-05,4.393675327301025,1.0,0.1500000059604644,0.0,298.4013061523437,410.0,7939.30224609375,-0.0,13466.9716796875,1.0,283.1499938964844,290.7808837890625,290.4483642578125,291.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465041518211365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.23291015625,0.0,20.474884033203125,1895.4371337890625,0.0,188.9672698974609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323220,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.531956136226654,298.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.5601754188537598,298.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.413743644952774,298.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.5601754188537598,298.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,2.657230854034424,291.844482421875,285.1708068847656,293.2300109863281,287.4901428222656,293.2298278808594,298.7020874023437,291.8448486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.596747435745783e-05,4.393677234649658,1.0,0.1500000059604644,0.0,298.4014587402344,410.0,7955.08642578125,-0.0,13466.970703125,1.0,283.1499938964844,290.7961120605469,290.4891357421875,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463483154773712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.920654296875,0.0,20.474884033203125,1895.4371337890625,0.0,188.7268829345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
