time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.531956136226654,298.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.5601754188537598,298.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.413743644952774,298.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,0.5601754188537598,298.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84442138671875,0.9990000128746032,1.0,2.657230854034424,291.844482421875,285.1708068847656,293.2300109863281,287.4901428222656,293.2298278808594,298.7020874023437,291.8448486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.596747435745783e-05,4.393677234649658,1.0,0.1500000059604644,0.0,298.4014587402344,410.0,7955.08642578125,-0.0,13466.970703125,1.0,283.1499938964844,290.7961120605469,290.4891357421875,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463483154773712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.920654296875,0.0,20.474884033203125,1895.4371337890625,0.0,188.7268829345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323340,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.5319559574127197,298.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.5601752400398254,298.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.4137435257434845,298.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.5601752400398254,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,2.6572303771972656,291.8617858886719,285.1659851074219,293.25,287.5311584472656,293.24981689453125,298.7049560546875,291.8621520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.596749436634127e-05,4.393683910369873,1.0,0.1500000059604644,0.0,298.4020690917969,410.0,7970.87158203125,-0.0,13466.9677734375,1.0,283.1499938964844,290.8113098144531,290.5305480957031,291.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462474644184112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.6806640625,0.0,20.474884033203125,1895.4371337890625,0.0,188.5712890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323400,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.5319559574127197,298.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.5601752400398254,298.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.4137435257434845,298.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,0.5601752400398254,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.9990000128746032,1.0,2.6572303771972656,291.8617858886719,285.1659851074219,293.25,287.5311584472656,293.24981689453125,298.7049560546875,291.8621520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.67989444732666,2.596749436634127e-05,4.393683910369873,1.0,0.1500000059604644,0.0,298.4020690917969,410.0,7970.87158203125,-0.0,13466.9677734375,1.0,283.1499938964844,290.8113098144531,290.5305480957031,291.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462474644184112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.6806640625,0.0,20.474884033203125,1895.4371337890625,0.0,188.5712890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323460,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.5319557785987854,298.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.5601750016212463,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.4137433767318725,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.5601750016212463,298.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,2.65722918510437,291.87908935546875,285.16119384765625,293.2699890136719,287.5738220214844,293.26983642578125,298.7077941894531,291.87945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892063140869,2.596752892713993e-05,4.3936944007873535,1.0,0.1500000059604644,0.0,298.4030456542969,410.0,7986.65673828125,-0.0,13466.9638671875,1.0,283.1499938964844,290.8265075683594,290.572998046875,291.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460863828659057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2626.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,188.3228454589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323520,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.5319557785987854,298.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.5601750016212463,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.4137433767318725,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,0.5601750016212463,298.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8789978027344,0.9990000128746032,1.0,2.65722918510437,291.87908935546875,285.16119384765625,293.2699890136719,287.5738220214844,293.26983642578125,298.7077941894531,291.87945556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991828918457,5.679892063140869,2.596752892713993e-05,4.3936944007873535,1.0,0.1500000059604644,0.0,298.4030456542969,410.0,7986.65673828125,-0.0,13466.9638671875,1.0,283.1499938964844,290.8265075683594,290.572998046875,291.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460863828659057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2626.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,188.3228454589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323580,298.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.5319554805755615,298.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.5601747035980225,298.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.4137431383132934,298.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.5601747035980225,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,2.6572277545928955,291.8963623046875,285.1564025878906,293.2900085449219,287.6180114746094,293.2898254394531,298.7106628417969,291.8967590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.1500000059604644,0.0,298.4043884277344,410.0,8002.443359375,-0.0,13466.9580078125,1.0,283.1499938964844,290.8417053222656,290.6169128417969,291.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458538949489593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.554443359375,0.0,20.474884033203125,1895.4371337890625,0.0,187.9642791748047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323640,298.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.5319554805755615,298.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.5601747035980225,298.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.4137431383132934,298.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,0.5601747035980225,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89630126953125,0.9990000128746032,1.0,2.6572277545928955,291.8963623046875,285.1564025878906,293.2900085449219,287.6180114746094,293.2898254394531,298.7106628417969,291.8967590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.1500000059604644,0.0,298.4043884277344,410.0,8002.443359375,-0.0,13466.9580078125,1.0,283.1499938964844,290.8417053222656,290.6169128417969,291.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458538949489593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.554443359375,0.0,20.474884033203125,1895.4371337890625,0.0,187.9642791748047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323700,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9049377441406,0.9990000128746032,1.0,0.5319553017616272,298.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9049377441406,0.9990000128746032,1.0,0.5601745247840881,298.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9049377441406,0.9990000128746032,1.0,0.4137429893016815,298.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9049377441406,0.9990000128746032,1.0,0.5601745247840881,298.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9049377441406,0.9990000128746032,1.0,2.657226800918579,291.905029296875,285.15399169921875,293.29998779296875,287.640625,293.2998352050781,298.71209716796875,291.9053955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967603505705483e-05,4.3937177658081055,1.0,0.1500000059604644,0.0,298.4051818847656,410.0,8010.33642578125,-0.0,13466.9541015625,1.0,283.1499938964844,290.84930419921875,290.6393737792969,291.2230224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457182943820953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.108642578125,0.0,20.474884033203125,1895.4371337890625,0.0,187.7551727294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323760,298.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136047363281,0.9990000128746032,1.0,0.5319550633430481,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136047363281,0.9990000128746032,1.0,0.5601743459701538,298.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136047363281,0.9990000128746032,1.0,0.4137428402900696,298.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136047363281,0.9990000128746032,1.0,0.5601743459701538,298.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136047363281,0.9990000128746032,1.0,2.6572258472442627,291.9136657714844,285.151611328125,293.3099975585937,287.6635437011719,293.309814453125,298.7135009765625,291.9140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911136627197,5.679885387420654,2.5967634428525344e-05,4.3937273025512695,1.0,0.1500000059604644,0.0,298.4060363769531,410.0,8018.22998046875,-0.0,13466.9501953125,1.0,283.1499938964844,290.85693359375,290.6622009277344,291.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455768525600433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.698974609375,0.0,20.474884033203125,1895.4371337890625,0.0,187.5370635986328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323820,298.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.5319546461105347,298.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.5601738691329956,298.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.4137425124645233,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.5601738691329956,298.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,2.657223701477051,291.93096923828125,285.14678955078125,293.3299865722656,287.7102355957031,293.329833984375,298.71636962890625,291.9313659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.596770355012268e-05,4.393748283386231,1.0,0.1500000059604644,0.0,298.4079895019531,410.0,8034.01708984375,-0.0,13466.94140625,1.0,283.1499938964844,290.87213134765625,290.7089233398437,291.29412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345307320356369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.987548828125,0.0,20.474884033203125,1895.4371337890625,0.0,187.1214904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323880,298.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.5319546461105347,298.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.5601738691329956,298.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.4137425124645233,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,0.5601738691329956,298.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.930908203125,0.9990000128746032,1.0,2.657223701477051,291.93096923828125,285.14678955078125,293.3299865722656,287.7102355957031,293.329833984375,298.71636962890625,291.9313659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.596770355012268e-05,4.393748283386231,1.0,0.1500000059604644,0.0,298.4079895019531,410.0,8034.01708984375,-0.0,13466.94140625,1.0,283.1499938964844,290.87213134765625,290.7089233398437,291.29412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345307320356369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.987548828125,0.0,20.474884033203125,1895.4371337890625,0.0,187.1214904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12323940,298.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.5319541692733765,298.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.5601733922958374,298.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.4137421250343323,298.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.5601733922958374,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,2.65722131729126,291.9482727050781,285.1419982910156,293.3500061035156,287.7579650878906,293.3498229980469,298.71923828125,291.9486694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967778128688224e-05,4.393772125244141,1.0,0.1500000059604644,0.0,298.4101257324219,410.0,8049.8046875,-0.0,13466.931640625,1.0,283.1499938964844,290.8873291015625,290.7567749023437,291.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450663685798645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.390380859375,0.0,20.474884033203125,1895.4371337890625,0.0,186.7499847412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324000,298.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.5319541692733765,298.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.5601733922958374,298.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.4137421250343323,298.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,0.5601733922958374,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9990000128746032,1.0,2.65722131729126,291.9482727050781,285.1419982910156,293.3500061035156,287.7579650878906,293.3498229980469,298.71923828125,291.9486694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967778128688224e-05,4.393772125244141,1.0,0.1500000059604644,0.0,298.4101257324219,410.0,8049.8046875,-0.0,13466.931640625,1.0,283.1499938964844,290.8873291015625,290.7567749023437,291.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450663685798645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.390380859375,0.0,20.474884033203125,1895.4371337890625,0.0,186.7499847412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324060,298.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.5319536328315735,298.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.5601727962493896,298.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.4137417376041412,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.5601727962493896,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,2.6572186946868896,291.965576171875,285.13720703125,293.3699951171875,287.8065490722656,293.3698425292969,298.7220764160156,291.9659729003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.5967861802200787e-05,4.393798351287842,1.0,0.1500000059604644,0.0,298.4125061035156,410.0,8065.59228515625,-0.0,13466.9208984375,1.0,283.1499938964844,290.9025573730469,290.8056030273437,291.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448839783668518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,186.4688262939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324120,298.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.5319536328315735,298.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.5601727962493896,298.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.4137417376041412,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,0.5601727962493896,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.9990000128746032,1.0,2.6572186946868896,291.965576171875,285.13720703125,293.3699951171875,287.8065490722656,293.3698425292969,298.7220764160156,291.9659729003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.5967861802200787e-05,4.393798351287842,1.0,0.1500000059604644,0.0,298.4125061035156,410.0,8065.59228515625,-0.0,13466.9208984375,1.0,283.1499938964844,290.9025573730469,290.8056030273437,291.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448839783668518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,186.4688262939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324180,298.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.5319530963897705,298.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.5601722002029419,298.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.4137412905693054,298.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.5601722002029419,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,2.6572158336639404,291.98291015625,285.13238525390625,293.3900146484375,287.85577392578125,293.38983154296875,298.72491455078125,291.9832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864406585693,2.596795093268156e-05,4.393825531005859,1.0,0.1500000059604644,0.0,298.4150390625,410.0,8081.38037109375,-0.0,13466.91015625,1.0,283.1499938964844,290.9177551269531,290.8550720214844,291.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447469174861908,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.484619140625,0.0,20.474884033203125,1895.4371337890625,0.0,186.25753784179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324240,298.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.5319530963897705,298.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.5601722002029419,298.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.4137412905693054,298.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,0.5601722002029419,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.9990000128746032,1.0,2.6572158336639404,291.98291015625,285.13238525390625,293.3900146484375,287.85577392578125,293.38983154296875,298.72491455078125,291.9832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864406585693,2.596795093268156e-05,4.393825531005859,1.0,0.1500000059604644,0.0,298.4150390625,410.0,8081.38037109375,-0.0,13466.91015625,1.0,283.1499938964844,290.9177551269531,290.8550720214844,291.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447469174861908,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.484619140625,0.0,20.474884033203125,1895.4371337890625,0.0,186.25753784179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324300,298.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9914855957031,0.9990000128746032,1.0,0.5319527983665466,298.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9914855957031,0.9990000128746032,1.0,0.560171902179718,298.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9914855957031,0.9990000128746032,1.0,0.4137410521507263,298.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9914855957031,0.9990000128746032,1.0,0.560171902179718,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9914855957031,0.9990000128746032,1.0,2.657214403152466,291.9915466308594,285.1300048828125,293.3999938964844,287.880615234375,293.3998413085937,298.7263488769531,291.9919128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861545562744,2.5967998226406053e-05,4.393840312957764,1.0,0.1500000059604644,0.0,298.4163513183594,410.0,8089.27490234375,-0.0,13466.904296875,1.0,283.1499938964844,290.92535400390625,290.8800354003906,291.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446975648403168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.30322265625,0.0,20.474884033203125,1895.4371337890625,0.0,186.1814880371093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324360,298.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001220703125,0.9990000128746032,1.0,0.5319525003433228,298.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001220703125,0.9990000128746032,1.0,0.5601716041564941,298.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001220703125,0.9990000128746032,1.0,0.4137408435344696,298.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001220703125,0.9990000128746032,1.0,0.5601716041564941,298.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001220703125,0.9990000128746032,1.0,2.657212972640991,292.0002136230469,285.1275939941406,293.4100036621094,287.9055480957031,293.4098205566406,298.7277526855469,292.0005798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858207702637,2.596804370114114e-05,4.39385461807251,1.0,0.1500000059604644,0.0,298.41766357421875,410.0,8097.1689453125,-0.0,13466.8984375,1.0,283.1499938964844,290.9329528808594,290.90509033203125,291.4951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446591198444366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.135498046875,0.0,20.474884033203125,1895.4371337890625,0.0,186.1222076416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324420,298.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.531951904296875,298.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.5601709485054016,298.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.4137403666973114,298.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.5601709485054016,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,2.657209873199463,292.0175170898437,285.122802734375,293.42999267578125,287.9556884765625,293.4298400878906,298.7305908203125,292.01788330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.596814010757953e-05,4.393884658813477,1.0,0.1500000059604644,0.0,298.42041015625,410.0,8112.95751953125,-0.0,13466.8857421875,1.0,283.1499938964844,290.9481811523437,290.9554443359375,291.5468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344616949558258,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,186.05723571777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324480,298.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.531951904296875,298.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.5601709485054016,298.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.4137403666973114,298.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,0.5601709485054016,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174560546875,0.9990000128746032,1.0,2.657209873199463,292.0175170898437,285.122802734375,293.42999267578125,287.9556884765625,293.4298400878906,298.7305908203125,292.01788330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.596814010757953e-05,4.393884658813477,1.0,0.1500000059604644,0.0,298.42041015625,410.0,8112.95751953125,-0.0,13466.8857421875,1.0,283.1499938964844,290.9481811523437,290.9554443359375,291.5468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344616949558258,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2701.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,186.05723571777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324540,298.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.5319512486457825,298.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.5601702928543091,298.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.4137398898601532,298.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.5601702928543091,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,2.6572067737579346,292.0348205566406,285.1180114746094,293.45001220703125,288.0060119628906,293.4498291015625,298.7333984375,292.0351867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.596823651401792e-05,4.393914699554443,1.0,0.1500000059604644,0.0,298.42315673828125,410.0,8128.74658203125,-0.0,13466.873046875,1.0,283.1499938964844,290.96337890625,291.0059814453125,291.5987243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446145951747894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.572509765625,0.0,20.474884033203125,1895.4371337890625,0.0,186.05360412597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324600,298.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.5319512486457825,298.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.5601702928543091,298.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.4137398898601532,298.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,0.5601702928543091,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9990000128746032,1.0,2.6572067737579346,292.0348205566406,285.1180114746094,293.45001220703125,288.0060119628906,293.4498291015625,298.7333984375,292.0351867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.596823651401792e-05,4.393914699554443,1.0,0.1500000059604644,0.0,298.42315673828125,410.0,8128.74658203125,-0.0,13466.873046875,1.0,283.1499938964844,290.96337890625,291.0059814453125,291.5987243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446145951747894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.572509765625,0.0,20.474884033203125,1895.4371337890625,0.0,186.05360412597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324660,298.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.5319506525993347,298.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.5601696372032166,298.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.413739413022995,298.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.5601696372032166,298.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,2.6572036743164062,292.0521240234375,285.1131896972656,293.4700012207031,288.0563659667969,293.4698181152344,298.7362060546875,292.0525207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.1500000059604644,0.0,298.4259033203125,410.0,8144.53515625,-0.0,13466.861328125,1.0,283.1499938964844,290.97857666015625,291.0565185546875,291.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446492552757263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.331298828125,0.0,20.474884033203125,1895.4371337890625,0.0,186.10699462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324720,298.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.5319506525993347,298.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.5601696372032166,298.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.413739413022995,298.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,0.5601696372032166,298.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05206298828125,0.9990000128746032,1.0,2.6572036743164062,292.0521240234375,285.1131896972656,293.4700012207031,288.0563659667969,293.4698181152344,298.7362060546875,292.0525207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.1500000059604644,0.0,298.4259033203125,410.0,8144.53515625,-0.0,13466.861328125,1.0,283.1499938964844,290.97857666015625,291.0565185546875,291.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446492552757263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.331298828125,0.0,20.474884033203125,1895.4371337890625,0.0,186.10699462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324780,298.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.531950056552887,298.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.5601690411567688,298.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.4137389361858368,298.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.5601690411567688,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,2.657200574874878,292.0694580078125,285.1083984375,293.489990234375,288.1065979003906,293.4898376464844,298.73895263671875,292.06982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968429326894693e-05,4.393974781036377,1.0,0.1500000059604644,0.0,298.4286193847656,410.0,8160.32421875,-0.0,13466.8486328125,1.0,283.1499938964844,290.9938049316406,291.1069641113281,291.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447279632091522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.10009765625,0.0,20.474884033203125,1895.4371337890625,0.0,186.22833251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324840,298.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.531950056552887,298.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.5601690411567688,298.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.4137389361858368,298.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,0.5601690411567688,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693664550781,0.9990000128746032,1.0,2.657200574874878,292.0694580078125,285.1083984375,293.489990234375,288.1065979003906,293.4898376464844,298.73895263671875,292.06982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968429326894693e-05,4.393974781036377,1.0,0.1500000059604644,0.0,298.4286193847656,410.0,8160.32421875,-0.0,13466.8486328125,1.0,283.1499938964844,290.9938049316406,291.1069641113281,291.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447279632091522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.10009765625,0.0,20.474884033203125,1895.4371337890625,0.0,186.22833251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324900,298.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.9990000128746032,1.0,0.5319497585296631,298.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.9990000128746032,1.0,0.5601686835289001,298.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.9990000128746032,1.0,0.4137386977672577,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.9990000128746032,1.0,0.5601686835289001,298.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.9990000128746032,1.0,2.657199144363404,292.0780944824219,285.1059875488281,293.5,288.1316223144531,293.49981689453125,298.7403259277344,292.0784606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.5968476620619185e-05,4.393989086151123,1.0,0.1500000059604644,0.0,298.4299621582031,410.0,8168.21875,-0.0,13466.8427734375,1.0,283.1499938964844,291.0014038085937,291.1321105957031,291.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447847068309784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.982421875,0.0,20.474884033203125,1895.4371337890625,0.0,186.31581115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12324960,298.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5319494605064392,298.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5601683855056763,298.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.413738489151001,298.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5601683855056763,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,2.6571977138519287,292.0867614746094,285.1036071777344,293.510009765625,288.15655517578125,293.50982666015625,298.74169921875,292.0871276855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.1500000059604644,0.0,298.4312438964844,410.0,8176.11279296875,-0.0,13466.8369140625,1.0,283.1499938964844,291.0090026855469,291.1571044921875,291.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448522388935089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2740.861328125,0.0,20.474884033203125,1895.4371337890625,0.0,186.41989135742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325020,298.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.5319489240646362,298.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.5601677894592285,298.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.4137380421161651,298.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.5601677894592285,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,2.6571948528289795,292.10406494140625,285.0987854003906,293.5299987792969,288.2060241699219,293.5298156738281,298.7444152832031,292.1044311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.1500000059604644,0.0,298.43377685546875,410.0,8191.90185546875,-0.0,13466.826171875,1.0,283.1499938964844,291.0242004394531,291.2068176269531,291.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345020443201065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.603271484375,0.0,20.474884033203125,1895.4371337890625,0.0,186.67921447753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325080,298.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.5319489240646362,298.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.5601677894592285,298.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.4137380421161651,298.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,0.5601677894592285,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.9990000128746032,1.0,2.6571948528289795,292.10406494140625,285.0987854003906,293.5299987792969,288.2060241699219,293.5298156738281,298.7444152832031,292.1044311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.1500000059604644,0.0,298.43377685546875,410.0,8191.90185546875,-0.0,13466.826171875,1.0,283.1499938964844,291.0242004394531,291.2068176269531,291.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345020443201065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.603271484375,0.0,20.474884033203125,1895.4371337890625,0.0,186.67921447753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325140,298.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.5319483876228333,298.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.5601672530174255,298.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.4137376248836517,298.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.5601672530174255,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,2.6571922302246094,292.1213684082031,285.093994140625,293.54998779296875,288.2549133300781,293.5498352050781,298.7471008300781,292.1217346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394056797027588,1.0,0.1500000059604644,0.0,298.4361267089844,410.0,8207.6904296875,-0.0,13466.8154296875,1.0,283.1499938964844,291.0394287109375,291.25592041015625,291.856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452349305152893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.309326171875,0.0,20.474884033203125,1895.4371337890625,0.0,187.0098571777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325200,298.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.5319483876228333,298.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.5601672530174255,298.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.4137376248836517,298.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,0.5601672530174255,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213073730469,0.9990000128746032,1.0,2.6571922302246094,292.1213684082031,285.093994140625,293.54998779296875,288.2549133300781,293.5498352050781,298.7471008300781,292.1217346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.596869489934761e-05,4.394056797027588,1.0,0.1500000059604644,0.0,298.4361267089844,410.0,8207.6904296875,-0.0,13466.8154296875,1.0,283.1499938964844,291.0394287109375,291.25592041015625,291.856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452349305152893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.309326171875,0.0,20.474884033203125,1895.4371337890625,0.0,187.0098571777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325260,298.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.531947910785675,298.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.5601667761802673,298.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.4137372672557831,298.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.5601667761802673,298.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,2.6571898460388184,292.138671875,285.0892028808594,293.57000732421875,288.3030090332031,293.56982421875,298.7497253417969,292.1390686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.596877129690256e-05,4.394080638885498,1.0,0.1500000059604644,0.0,298.43829345703125,410.0,8223.478515625,-0.0,13466.8056640625,1.0,283.1499938964844,291.0546264648437,291.30426025390625,291.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454989194869995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.96728515625,0.0,20.474884033203125,1895.4371337890625,0.0,187.41688537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
