time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325320,298.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.531947910785675,298.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.5601667761802673,298.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.4137372672557831,298.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,0.5601667761802673,298.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.9990000128746032,1.0,2.6571898460388184,292.138671875,285.0892028808594,293.57000732421875,288.3030090332031,293.56982421875,298.7497253417969,292.1390686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.596877129690256e-05,4.394080638885498,1.0,0.1500000059604644,0.0,298.43829345703125,410.0,8223.478515625,-0.0,13466.8056640625,1.0,283.1499938964844,291.0546264648437,291.30426025390625,291.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454989194869995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.96728515625,0.0,20.474884033203125,1895.4371337890625,0.0,187.41688537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325380,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.5319474339485168,298.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.5601662993431091,298.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.4137369096279144,298.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.5601662993431091,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,2.6571877002716064,292.1559753417969,285.0844116210937,293.5899963378906,288.35015869140625,293.5898132324219,298.7523193359375,292.1563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596884041849989e-05,4.394102096557617,1.0,0.1500000059604644,0.0,298.44024658203125,410.0,8239.2666015625,-0.0,13466.796875,1.0,283.1499938964844,291.06982421875,291.3516845703125,291.95526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458146750926971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.561279296875,0.0,20.474884033203125,1895.4371337890625,0.0,187.9037933349609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325440,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.5319474339485168,298.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.5601662993431091,298.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.4137369096279144,298.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,0.5601662993431091,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.9990000128746032,1.0,2.6571877002716064,292.1559753417969,285.0844116210937,293.5899963378906,288.35015869140625,293.5898132324219,298.7523193359375,292.1563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596884041849989e-05,4.394102096557617,1.0,0.1500000059604644,0.0,298.44024658203125,410.0,8239.2666015625,-0.0,13466.796875,1.0,283.1499938964844,291.06982421875,291.3516845703125,291.95526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458146750926971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.561279296875,0.0,20.474884033203125,1895.4371337890625,0.0,187.9037933349609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325500,298.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.9990000128746032,1.0,0.5319472551345825,298.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.9990000128746032,1.0,0.56016606092453,298.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.9990000128746032,1.0,0.4137367606163025,298.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.9990000128746032,1.0,0.56016606092453,298.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.9990000128746032,1.0,2.65718674659729,292.1646423339844,285.0820007324219,293.6000061035156,288.37335205078125,293.5998229980469,298.75360107421875,292.1650085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.5968871341319755e-05,4.39411211013794,1.0,0.1500000059604644,0.0,298.4411315917969,410.0,8247.16015625,-0.0,13466.79296875,1.0,283.1499938964844,291.07745361328125,291.375,291.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459923267364502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.329345703125,0.0,20.474884033203125,1895.4371337890625,0.0,188.17776489257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325560,298.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732177734375,0.9990000128746032,1.0,0.5319470763206482,298.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732177734375,0.9990000128746032,1.0,0.5601658821105957,298.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732177734375,0.9990000128746032,1.0,0.4137366116046905,298.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732177734375,0.9990000128746032,1.0,0.5601658821105957,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732177734375,0.9990000128746032,1.0,2.6571857929229736,292.1733093261719,285.07958984375,293.6099853515625,288.396240234375,293.6098327636719,298.7548828125,292.1736755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.596890044515021e-05,4.394120693206787,1.0,0.1500000059604644,0.0,298.44195556640625,410.0,8255.0546875,-0.0,13466.7890625,1.0,283.1499938964844,291.0850524902344,291.39801025390625,292.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461832702159881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2789.075439453125,0.0,20.474884033203125,1895.4371337890625,0.0,188.4723052978516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325620,298.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.5319467782974243,298.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.5601655840873718,298.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.4137363731861114,298.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.5601655840873718,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,2.65718412399292,292.19061279296875,285.0747985839844,293.6300048828125,288.4410400390625,293.6298217773437,298.75738525390625,292.19097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.5968949557864107e-05,4.394136428833008,1.0,0.1500000059604644,0.0,298.4433898925781,410.0,8270.841796875,-0.0,13466.7822265625,1.0,283.1499938964844,291.1002502441406,291.4430847167969,292.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466061353683471,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.49462890625,0.0,20.474884033203125,1895.4371337890625,0.0,189.1245880126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325680,298.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.5319467782974243,298.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.5601655840873718,298.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.4137363731861114,298.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,0.5601655840873718,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905212402344,0.9990000128746032,1.0,2.65718412399292,292.19061279296875,285.0747985839844,293.6300048828125,288.4410400390625,293.6298217773437,298.75738525390625,292.19097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.5968949557864107e-05,4.394136428833008,1.0,0.1500000059604644,0.0,298.4433898925781,410.0,8270.841796875,-0.0,13466.7822265625,1.0,283.1499938964844,291.1002502441406,291.4430847167969,292.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466061353683471,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.49462890625,0.0,20.474884033203125,1895.4371337890625,0.0,189.1245880126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325740,298.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.5319464802742004,298.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.560165286064148,298.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.4137361645698547,298.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.560165286064148,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,2.6571829319000244,292.2079162597656,285.07000732421875,293.6499938964844,288.48443603515625,293.6498413085937,298.75982666015625,292.2082824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968989575630985e-05,4.394148826599121,1.0,0.1500000059604644,0.0,298.44451904296875,410.0,8286.62890625,-0.0,13466.77734375,1.0,283.1499938964844,291.1154479980469,291.4867553710937,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470847308635711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.8037109375,0.0,20.474884033203125,1895.4371337890625,0.0,189.863037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325800,298.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.5319464802742004,298.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.560165286064148,298.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.4137361645698547,298.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,0.560165286064148,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20782470703125,0.9990000128746032,1.0,2.6571829319000244,292.2079162597656,285.07000732421875,293.6499938964844,288.48443603515625,293.6498413085937,298.75982666015625,292.2082824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968989575630985e-05,4.394148826599121,1.0,0.1500000059604644,0.0,298.44451904296875,410.0,8286.62890625,-0.0,13466.77734375,1.0,283.1499938964844,291.1154479980469,291.4867553710937,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470847308635711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.8037109375,0.0,20.474884033203125,1895.4371337890625,0.0,189.863037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325860,298.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.5319463014602661,298.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.5601651072502136,298.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.4137360453605652,298.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.5601651072502136,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,2.657181978225708,292.2252197265625,285.065185546875,293.6700134277344,288.5262451171875,293.6698303222656,298.76226806640625,292.2255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.6797943115234375,2.596901867946144e-05,4.394157886505127,1.0,0.1500000059604644,0.0,298.4453430175781,410.0,8302.4150390625,-0.0,13466.7744140625,1.0,283.1499938964844,291.13067626953125,291.52886962890625,292.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476217091083526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2816.988037109375,0.0,20.474884033203125,1895.4371337890625,0.0,190.6918334960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325920,298.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.5319463014602661,298.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.5601651072502136,298.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.4137360453605652,298.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,0.5601651072502136,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2251281738281,0.9990000128746032,1.0,2.657181978225708,292.2252197265625,285.065185546875,293.6700134277344,288.5262451171875,293.6698303222656,298.76226806640625,292.2255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.6797943115234375,2.596901867946144e-05,4.394157886505127,1.0,0.1500000059604644,0.0,298.4453430175781,410.0,8302.4150390625,-0.0,13466.7744140625,1.0,283.1499938964844,291.13067626953125,291.52886962890625,292.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476217091083526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2816.988037109375,0.0,20.474884033203125,1895.4371337890625,0.0,190.6918334960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12325980,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.5319462418556213,298.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.5601649880409241,298.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.413735955953598,298.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.5601649880409241,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,2.65718150138855,292.2425231933594,285.0603942871094,293.69000244140625,288.5663452148437,293.6898193359375,298.7646179199219,292.2428894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679792881011963,2.596903323137667e-05,4.394162654876709,1.0,0.1500000059604644,0.0,298.4457702636719,410.0,8318.2001953125,-0.0,13466.771484375,1.0,283.1499938964844,291.1458740234375,291.5692443847656,292.1817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482177555561065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2826.03076171875,0.0,20.474884033203125,1895.4371337890625,0.0,191.61209106445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326040,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.5319462418556213,298.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.5601649880409241,298.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.413735955953598,298.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,0.5601649880409241,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.9990000128746032,1.0,2.65718150138855,292.2425231933594,285.0603942871094,293.69000244140625,288.5663452148437,293.6898193359375,298.7646179199219,292.2428894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679792881011963,2.596903323137667e-05,4.394162654876709,1.0,0.1500000059604644,0.0,298.4457702636719,410.0,8318.2001953125,-0.0,13466.771484375,1.0,283.1499938964844,291.1458740234375,291.5692443847656,292.1817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482177555561065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2826.03076171875,0.0,20.474884033203125,1895.4371337890625,0.0,191.61209106445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326100,298.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2510986328125,0.9990000128746032,1.0,0.5319461822509766,298.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2510986328125,0.9990000128746032,1.0,0.5601649880409241,298.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2510986328125,0.9990000128746032,1.0,0.413735955953598,298.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2510986328125,0.9990000128746032,1.0,0.5601649880409241,298.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2510986328125,0.9990000128746032,1.0,2.65718150138855,292.25115966796875,285.0580139160156,293.70001220703125,288.585693359375,293.6998291015625,298.7657775878906,292.25152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.1500000059604644,0.0,298.44586181640625,410.0,8326.0927734375,-0.0,13466.771484375,1.0,283.1499938964844,291.1534729003906,291.5887451171875,292.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485369682312011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.4931640625,0.0,20.474884033203125,1895.4371337890625,0.0,192.1050567626953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326160,298.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.9990000128746032,1.0,0.5319462418556213,298.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.9990000128746032,1.0,0.5601649880409241,298.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.9990000128746032,1.0,0.413735955953598,298.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.9990000128746032,1.0,0.5601649880409241,298.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.9990000128746032,1.0,2.65718150138855,292.2597961425781,285.0556030273437,293.7099914550781,288.6045227050781,293.7098388671875,298.7669372558594,292.2601928710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.1500000059604644,0.0,298.44586181640625,410.0,8333.9853515625,-0.0,13466.771484375,1.0,283.1499938964844,291.1610717773437,291.60772705078125,292.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488702178001404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.913818359375,0.0,20.474884033203125,1895.4371337890625,0.0,192.619857788086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326220,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.5319463014602661,298.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.5601650476455688,298.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.4137360155582428,298.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.5601650476455688,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,2.657181978225708,292.277099609375,285.0508117675781,293.7300109863281,288.6406555175781,293.7298278808594,298.76922607421875,292.2774963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.1500000059604644,0.0,298.44549560546875,410.0,8349.76953125,-0.0,13466.7734375,1.0,283.1499938964844,291.1763000488281,291.6441955566406,292.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495875895023346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.62841796875,0.0,20.474884033203125,1895.4371337890625,0.0,193.72840881347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326280,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.5319463014602661,298.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.5601650476455688,298.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.4137360155582428,298.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,0.5601650476455688,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27703857421875,0.9990000128746032,1.0,2.657181978225708,292.277099609375,285.0508117675781,293.7300109863281,288.6406555175781,293.7298278808594,298.76922607421875,292.2774963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819583892822,5.679793834686279,2.5969024136429653e-05,4.39415979385376,1.0,0.1500000059604644,0.0,298.44549560546875,410.0,8349.76953125,-0.0,13466.7734375,1.0,283.1499938964844,291.1763000488281,291.6441955566406,292.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495875895023346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.62841796875,0.0,20.474884033203125,1895.4371337890625,0.0,193.72840881347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326340,298.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.5319464802742004,298.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.5601652264595032,298.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.4137361347675323,298.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.5601652264595032,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,2.6571826934814453,292.2944030761719,285.0459899902344,293.75,288.674560546875,293.7498474121094,298.7714538574219,292.2947998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.1500000059604644,0.0,298.4447326660156,410.0,8365.576171875,-0.0,13466.7763671875,1.0,283.1499938964844,291.1914978027344,291.678466796875,292.2967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503714799880981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.157470703125,0.0,20.474884033203125,1895.4371337890625,0.0,194.9404296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326400,298.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.5319464802742004,298.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.5601652264595032,298.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.4137361347675323,298.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,0.5601652264595032,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.9990000128746032,1.0,2.6571826934814453,292.2944030761719,285.0459899902344,293.75,288.674560546875,293.7498474121094,298.7714538574219,292.2947998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.1500000059604644,0.0,298.4447326660156,410.0,8365.576171875,-0.0,13466.7763671875,1.0,283.1499938964844,291.1914978027344,291.678466796875,292.2967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503714799880981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.157470703125,0.0,20.474884033203125,1895.4371337890625,0.0,194.9404296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326460,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.5319467782974243,298.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.5601655840873718,298.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.4137363731861114,298.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.5601655840873718,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,2.657184362411499,292.3149719238281,285.0399780273437,293.775146484375,288.7117004394531,293.7749328613281,298.7737731933594,292.31549072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.679798603057861,2.5968947738874704e-05,4.39413595199585,1.0,0.1500000059604644,0.0,298.443359375,410.0,8386.8935546875,-0.0,13466.783203125,1.0,283.1499938964844,291.20806884765625,291.71240234375,292.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505192399024963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.196044921875,0.0,20.474884033203125,1895.4371337890625,0.0,195.16900634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326520,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.5319467782974243,298.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.5601655840873718,298.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.4137363731861114,298.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,0.5601655840873718,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3148803710937,0.9990000128746032,1.0,2.657184362411499,292.3149719238281,285.0399780273437,293.775146484375,288.7117004394531,293.7749328613281,298.7737731933594,292.31549072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.679798603057861,2.5968947738874704e-05,4.39413595199585,1.0,0.1500000059604644,0.0,298.443359375,410.0,8386.8935546875,-0.0,13466.783203125,1.0,283.1499938964844,291.20806884765625,291.71240234375,292.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505192399024963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.196044921875,0.0,20.474884033203125,1895.4371337890625,0.0,195.16900634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326580,298.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.5319472551345825,298.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.56016606092453,298.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.4137367606163025,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.56016606092453,298.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,2.65718674659729,292.34326171875,285.0315856933594,293.8099975585937,288.7571105957031,293.80963134765625,298.7767028808594,292.3439636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.596887316030916e-05,4.394112586975098,1.0,0.1500000059604644,0.0,298.44122314453125,410.0,8417.4326171875,-0.0,13466.7919921875,1.0,283.1499938964844,291.2295837402344,291.7516784667969,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493891656398773,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,193.4217071533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326640,298.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.5319472551345825,298.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.56016606092453,298.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.4137367606163025,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,0.56016606092453,298.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3431396484375,0.9990000128746032,1.0,2.65718674659729,292.34326171875,285.0315856933594,293.8099975585937,288.7571105957031,293.80963134765625,298.7767028808594,292.3439636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.596887316030916e-05,4.394112586975098,1.0,0.1500000059604644,0.0,298.44122314453125,410.0,8417.4326171875,-0.0,13466.7919921875,1.0,283.1499938964844,291.2295837402344,291.7516784667969,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493891656398773,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,193.4217071533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326700,298.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3603210449219,0.9990000128746032,1.0,0.5319475531578064,298.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3603210449219,0.9990000128746032,1.0,0.5601663589477539,298.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3603210449219,0.9990000128746032,1.0,0.4137369692325592,298.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3603210449219,0.9990000128746032,1.0,0.5601663589477539,298.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3603210449219,0.9990000128746032,1.0,2.6571881771087646,292.3604736328125,285.026611328125,293.830810546875,288.7826843261719,293.8304138183594,298.778564453125,292.3612670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679806709289551,2.5968825866584663e-05,4.394097805023193,1.0,0.1500000059604644,0.0,298.4398803710937,410.0,8435.3662109375,-0.0,13466.798828125,1.0,283.1499938964844,291.2430114746094,291.7748718261719,292.3943176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484621345996856,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.571044921875,0.0,20.474884033203125,1895.4371337890625,0.0,191.989501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326760,298.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793640136719,0.9990000128746032,1.0,0.531947910785675,298.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793640136719,0.9990000128746032,1.0,0.5601667165756226,298.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793640136719,0.9990000128746032,1.0,0.4137372374534607,298.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793640136719,0.9990000128746032,1.0,0.5601667165756226,298.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3793640136719,0.9990000128746032,1.0,2.6571898460388184,292.3795166015625,285.0210876464844,293.853759765625,288.8100891113281,293.85333251953125,298.7807312011719,292.3804016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081592559815,1.0,0.1500000059604644,0.0,298.4383544921875,410.0,8454.923828125,-0.0,13466.8056640625,1.0,283.1499938964844,291.2581481933594,291.8006591796875,292.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474240899085998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.401123046875,0.0,20.474884033203125,1895.4371337890625,0.0,190.38677978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326820,298.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.5319486856460571,298.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.5601675510406494,298.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.4137378633022308,298.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.5601675510406494,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,2.657193899154663,292.4228820800781,285.0086669921875,293.9055480957031,288.86993408203125,293.905029296875,298.7860717773437,292.42388916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818630218506,2.596864760562312e-05,4.394042491912842,1.0,0.1500000059604644,0.0,298.434814453125,410.0,8498.3935546875,-0.0,13466.8212890625,1.0,283.1499938964844,291.2933349609375,291.8601379394531,292.4797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454195559024811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.575927734375,0.0,20.474884033203125,1895.4371337890625,0.0,187.2945251464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326880,298.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.5319486856460571,298.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.5601675510406494,298.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.4137378633022308,298.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,0.5601675510406494,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226989746094,0.9990000128746032,1.0,2.657193899154663,292.4228820800781,285.0086669921875,293.9055480957031,288.86993408203125,293.905029296875,298.7860717773437,292.42388916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818630218506,2.596864760562312e-05,4.394042491912842,1.0,0.1500000059604644,0.0,298.434814453125,410.0,8498.3935546875,-0.0,13466.8212890625,1.0,283.1499938964844,291.2933349609375,291.8601379394531,292.4797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454195559024811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.575927734375,0.0,20.474884033203125,1895.4371337890625,0.0,187.2945251464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12326940,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.5319496393203735,298.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.5601685643196106,298.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.4137385785579681,298.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.5601685643196106,298.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,2.657198429107666,292.4725646972656,284.9945068359375,293.9645690917969,288.9359436035156,293.9639892578125,298.7926940917969,292.4737243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.1500000059604644,0.0,298.4306030273437,410.0,8547.435546875,-0.0,13466.83984375,1.0,283.1499938964844,291.3342590332031,291.92803955078125,292.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438365459442138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.63720703125,0.0,20.474884033203125,1895.4371337890625,0.0,184.85446166992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327000,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.5319496393203735,298.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.5601685643196106,298.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.4137385785579681,298.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,0.5601685643196106,298.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47235107421875,0.9990000128746032,1.0,2.657198429107666,292.4725646972656,284.9945068359375,293.9645690917969,288.9359436035156,293.9639892578125,298.7926940917969,292.4737243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.1500000059604644,0.0,298.4306030273437,410.0,8547.435546875,-0.0,13466.83984375,1.0,283.1499938964844,291.3342590332031,291.92803955078125,292.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438365459442138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.63720703125,0.0,20.474884033203125,1895.4371337890625,0.0,184.85446166992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327060,298.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.5319507122039795,298.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.5601696968078613,298.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.4137394428253174,298.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.5601696968078613,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,2.6572039127349854,292.5279846191406,284.9787902832031,294.0299987792969,289.00738525390625,294.02935791015625,298.8006591796875,292.5292358398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393943309783936,1.0,0.1500000059604644,0.0,298.4257507324219,410.0,8601.193359375,-0.0,13466.8623046875,1.0,283.1499938964844,291.38055419921875,292.00250244140625,292.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428780734539032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.29638671875,0.0,20.474884033203125,1895.4371337890625,0.0,183.3777313232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327120,298.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.5319507122039795,298.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.5601696968078613,298.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.4137394428253174,298.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,0.5601696968078613,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5277404785156,0.9990000128746032,1.0,2.6572039127349854,292.5279846191406,284.9787902832031,294.0299987792969,289.00738525390625,294.02935791015625,298.8006591796875,292.5292358398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832746348809e-05,4.393943309783936,1.0,0.1500000059604644,0.0,298.4257507324219,410.0,8601.193359375,-0.0,13466.8623046875,1.0,283.1499938964844,291.38055419921875,292.00250244140625,292.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428780734539032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.29638671875,0.0,20.474884033203125,1895.4371337890625,0.0,183.3777313232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327180,298.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.531951904296875,298.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.5601710081100464,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.4137403964996338,298.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.5601710081100464,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,2.657210111618042,292.5883483886719,284.9617614746094,294.1009826660156,289.0835876464844,294.10028076171875,298.80987548828125,292.5896911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813646960072e-05,4.393883228302002,1.0,0.1500000059604644,0.0,298.4202575683594,410.0,8659.046875,-0.0,13466.88671875,1.0,283.1499938964844,291.4315490722656,292.0816345214844,292.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342518538236618,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.15283203125,0.0,20.474884033203125,1895.4371337890625,0.0,182.82388305664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327240,298.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.531951904296875,298.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.5601710081100464,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.4137403964996338,298.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,0.5601710081100464,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58807373046875,0.9990000128746032,1.0,2.657210111618042,292.5883483886719,284.9617614746094,294.1009826660156,289.0835876464844,294.10028076171875,298.80987548828125,292.5896911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813646960072e-05,4.393883228302002,1.0,0.1500000059604644,0.0,298.4202575683594,410.0,8659.046875,-0.0,13466.88671875,1.0,283.1499938964844,291.4315490722656,292.0816345214844,292.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342518538236618,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.15283203125,0.0,20.474884033203125,1895.4371337890625,0.0,182.82388305664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327300,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199035644531,0.9990000128746032,1.0,0.5319525599479675,298.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199035644531,0.9990000128746032,1.0,0.5601716637611389,298.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199035644531,0.9990000128746032,1.0,0.4137409031391144,298.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199035644531,0.9990000128746032,1.0,0.5601716637611389,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199035644531,0.9990000128746032,1.0,2.6572132110595703,292.62017822265625,284.95281982421875,294.1382751464844,289.12322998046875,294.1375732421875,298.81494140625,292.6215515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884910583496,5.679859161376953,2.596803096821532e-05,4.393850803375244,1.0,0.1500000059604644,0.0,298.4173278808594,410.0,8689.2822265625,-0.0,13466.8994140625,1.0,283.1499938964844,291.4586486816406,292.12255859375,292.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425329327583313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.81787109375,0.0,20.474884033203125,1895.4371337890625,0.0,182.84605407714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
