time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327360,298.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6526794433594,0.9990000128746032,1.0,0.5319532752037048,298.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6526794433594,0.9990000128746032,1.0,0.560172438621521,298.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6526794433594,0.9990000128746032,1.0,0.4137414395809173,298.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6526794433594,0.9990000128746032,1.0,0.560172438621521,298.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6526794433594,0.9990000128746032,1.0,2.657216787338257,292.6529541015625,284.95001220703125,294.1766662597656,289.16375732421875,294.1759338378906,298.8203125,292.6543884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679866313934326,2.5967921828851104e-05,4.393816947937012,1.0,0.1500000059604644,0.0,298.4142150878906,410.0,8720.2998046875,-0.0,13466.9140625,1.0,283.1499938964844,291.48663330078125,292.1641845703125,292.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426409959793091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.89892578125,0.0,20.474884033203125,1895.4371337890625,0.0,183.0125274658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327420,298.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.5319547653198242,298.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.5601739287376404,298.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.4137425720691681,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.5601739287376404,298.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,2.65722393989563,292.72100830078125,284.95001220703125,294.2562561035156,289.24725341796875,294.2554626464844,298.8317565917969,292.7225341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967690817196853e-05,4.393744945526123,1.0,0.1500000059604644,0.0,298.4076538085937,410.0,8784.41796875,-0.0,13466.943359375,1.0,283.1499938964844,291.5450134277344,292.24920654296875,292.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430537283420563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,183.6483612060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327480,298.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.5319547653198242,298.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.5601739287376404,298.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.4137425720691681,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,0.5601739287376404,298.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7207336425781,0.9990000128746032,1.0,2.65722393989563,292.72100830078125,284.95001220703125,294.2562561035156,289.24725341796875,294.2554626464844,298.8317565917969,292.7225341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967690817196853e-05,4.393744945526123,1.0,0.1500000059604644,0.0,298.4076538085937,410.0,8784.41796875,-0.0,13466.943359375,1.0,283.1499938964844,291.5450134277344,292.24920654296875,292.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430537283420563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,183.6483612060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327540,298.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.5319563150405884,299.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.5601755976676941,298.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.413743793964386,298.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.5601755976676941,298.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,2.65723180770874,292.7919921875,284.95001220703125,294.3388977050781,289.3333435058594,294.338134765625,298.84405517578125,292.79351806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.1500000059604644,0.0,298.4006042480469,410.0,8850.6259765625,-0.0,13466.974609375,1.0,283.1499938964844,291.6062927246094,292.3365173339844,292.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437161147594452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.823974609375,0.0,20.474884033203125,1895.4371337890625,0.0,184.6689300537109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327600,298.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.5319563150405884,299.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.5601755976676941,298.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.413743793964386,298.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,0.5601755976676941,298.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.9990000128746032,1.0,2.65723180770874,292.7919921875,284.95001220703125,294.3388977050781,289.3333435058594,294.338134765625,298.84405517578125,292.79351806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679897785186768,2.596744343463797e-05,4.393667697906494,1.0,0.1500000059604644,0.0,298.4006042480469,410.0,8850.6259765625,-0.0,13466.974609375,1.0,283.1499938964844,291.6062927246094,292.3365173339844,292.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437161147594452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.823974609375,0.0,20.474884033203125,1895.4371337890625,0.0,184.6689300537109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327660,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.5319579839706421,299.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.5601773858070374,298.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.4137450754642486,298.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.5601773858070374,298.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,2.657240152359009,292.8648986816406,284.95001220703125,294.4237365722656,289.4212646484375,294.42291259765625,298.8566589355469,292.8664855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.596718150016386e-05,4.393586158752441,1.0,0.1500000059604644,0.0,298.3931579589844,410.0,8918.318359375,-0.0,13467.0078125,1.0,283.1499938964844,291.6695556640625,292.42535400390625,293.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445442914962768,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.457763671875,0.0,20.474884033203125,1895.4371337890625,0.0,185.9452362060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327720,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.5319579839706421,299.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.5601773858070374,298.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.4137450754642486,298.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,0.5601773858070374,298.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.9990000128746032,1.0,2.657240152359009,292.8648986816406,284.95001220703125,294.4237365722656,289.4212646484375,294.42291259765625,298.8566589355469,292.8664855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.596718150016386e-05,4.393586158752441,1.0,0.1500000059604644,0.0,298.3931579589844,410.0,8918.318359375,-0.0,13467.0078125,1.0,283.1499938964844,291.6695556640625,292.42535400390625,293.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445442914962768,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.457763671875,0.0,20.474884033203125,1895.4371337890625,0.0,185.9452362060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327780,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.5319597125053406,299.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.5601791739463806,298.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.4137464463710785,298.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.5601791739463806,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,2.6572489738464355,292.9391784667969,284.95001220703125,294.510009765625,289.5103454589844,294.5091552734375,298.86993408203125,292.9407958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933071136475,2.5966906832763925e-05,4.393500804901123,1.0,0.1500000059604644,0.0,298.3853759765625,410.0,8986.8857421875,-0.0,13467.04296875,1.0,283.1499938964844,291.7342834472656,292.51531982421875,293.1648864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455476462841034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.876220703125,0.0,20.474884033203125,1895.4371337890625,0.0,187.4920196533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327840,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.5319597125053406,299.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.5601791739463806,298.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.4137464463710785,298.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,0.5601791739463806,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388732910156,0.9990000128746032,1.0,2.6572489738464355,292.9391784667969,284.95001220703125,294.510009765625,289.5103454589844,294.5091552734375,298.86993408203125,292.9407958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933071136475,2.5966906832763925e-05,4.393500804901123,1.0,0.1500000059604644,0.0,298.3853759765625,410.0,8986.8857421875,-0.0,13467.04296875,1.0,283.1499938964844,291.7342834472656,292.51531982421875,293.1648864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455476462841034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.876220703125,0.0,20.474884033203125,1895.4371337890625,0.0,187.4920196533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327900,298.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9762878417969,0.9990000128746032,1.0,0.5319606065750122,299.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9762878417969,0.9990000128746032,1.0,0.560180127620697,298.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9762878417969,0.9990000128746032,1.0,0.4137471318244934,298.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9762878417969,0.9990000128746032,1.0,0.560180127620697,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9762878417969,0.9990000128746032,1.0,2.65725326538086,292.97662353515625,284.95001220703125,294.5533752441406,289.5550842285156,294.55255126953125,298.87677001953125,292.9782409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676677057985e-05,4.393456935882568,1.0,0.1500000059604644,0.0,298.3813781738281,410.0,9021.2529296875,-0.0,13467.060546875,1.0,283.1499938964844,291.7670593261719,292.5605163574219,293.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346127837896347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.3017578125,0.0,20.474884033203125,1895.4371337890625,0.0,188.3867645263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12327960,298.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137939453125,0.9990000128746032,1.0,0.5319615006446838,299.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137939453125,0.9990000128746032,1.0,0.5601810812950134,298.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137939453125,0.9990000128746032,1.0,0.4137478172779083,298.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137939453125,0.9990000128746032,1.0,0.5601810812950134,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137939453125,0.9990000128746032,1.0,2.6572577953338623,293.0141296386719,284.95001220703125,294.5968017578125,289.5998229980469,294.5959777832031,298.8837585449219,293.0157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.679952144622803,2.5966624889406376e-05,4.393412590026856,1.0,0.1500000059604644,0.0,298.3773498535156,410.0,9055.5810546875,-0.0,13467.0791015625,1.0,283.1499938964844,291.7999572753906,292.60577392578125,293.2608947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346756249666214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.806396484375,0.0,20.474884033203125,1895.4371337890625,0.0,189.356201171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328020,298.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.5319633483886719,299.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.5601829886436462,298.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.4137492477893829,298.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.5601829886436462,298.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,2.657266855239868,293.0889587402344,284.95001220703125,294.6833190917969,289.68902587890625,294.6824951171875,298.8979797363281,293.0905456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996967315674,5.679970741271973,2.596633567009121e-05,4.393322944641113,1.0,0.1500000059604644,0.0,298.3691711425781,410.0,9123.80859375,-0.0,13467.1162109375,1.0,283.1499938964844,291.8658142089844,292.69586181640625,293.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481501042842865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.901611328125,0.0,20.474884033203125,1895.4371337890625,0.0,191.5076141357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328080,298.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.5319633483886719,299.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.5601829886436462,298.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.4137492477893829,298.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,0.5601829886436462,298.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.088623046875,0.9990000128746032,1.0,2.657266855239868,293.0889587402344,284.95001220703125,294.6833190917969,289.68902587890625,294.6824951171875,298.8979797363281,293.0905456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996967315674,5.679970741271973,2.596633567009121e-05,4.393322944641113,1.0,0.1500000059604644,0.0,298.3691711425781,410.0,9123.80859375,-0.0,13467.1162109375,1.0,283.1499938964844,291.8658142089844,292.69586181640625,293.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481501042842865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.901611328125,0.0,20.474884033203125,1895.4371337890625,0.0,191.5076141357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328140,298.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.5319651365280151,299.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.5601849555969238,298.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.4137506783008575,298.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.5601849555969238,298.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,2.657276153564453,293.1629333496094,284.95001220703125,294.76873779296875,289.77716064453125,294.76788330078125,298.9124450683594,293.1645202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679989814758301,2.5966046450776048e-05,4.393232822418213,1.0,0.1500000059604644,0.0,298.3609313964844,410.0,9190.830078125,-0.0,13467.15234375,1.0,283.1499938964844,291.93121337890625,292.78485107421875,293.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497214019298553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.855224609375,0.0,20.474884033203125,1895.4371337890625,0.0,193.9352569580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328200,298.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.5319651365280151,299.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.5601849555969238,298.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.4137506783008575,298.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,0.5601849555969238,298.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.9990000128746032,1.0,2.657276153564453,293.1629333496094,284.95001220703125,294.76873779296875,289.77716064453125,294.76788330078125,298.9124450683594,293.1645202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016040802002,5.679989814758301,2.5966046450776048e-05,4.393232822418213,1.0,0.1500000059604644,0.0,298.3609313964844,410.0,9190.830078125,-0.0,13467.15234375,1.0,283.1499938964844,291.93121337890625,292.78485107421875,293.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497214019298553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.855224609375,0.0,20.474884033203125,1895.4371337890625,0.0,193.9352569580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328260,298.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.5319669842720032,299.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.5601868629455566,298.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.4137521088123321,298.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.5601868629455566,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,2.657285213470459,293.2355041503906,284.95001220703125,294.85223388671875,289.863525390625,294.8514099121094,298.9270324707031,293.2370300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965757231460884e-05,4.3931427001953125,1.0,0.1500000059604644,0.0,298.35272216796875,410.0,9256.1328125,-0.0,13467.189453125,1.0,283.1499938964844,291.9956970214844,292.87213134765625,293.5451354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514586091041565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.41943359375,0.0,20.474884033203125,1895.4371337890625,0.0,196.6226348876953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328320,298.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.5319669842720032,299.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.5601868629455566,298.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.4137521088123321,298.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,0.5601868629455566,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9990000128746032,1.0,2.657285213470459,293.2355041503906,284.95001220703125,294.85223388671875,289.863525390625,294.8514099121094,298.9270324707031,293.2370300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965757231460884e-05,4.3931427001953125,1.0,0.1500000059604644,0.0,298.35272216796875,410.0,9256.1328125,-0.0,13467.189453125,1.0,283.1499938964844,291.9956970214844,292.87213134765625,293.5451354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514586091041565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.41943359375,0.0,20.474884033203125,1895.4371337890625,0.0,196.6226348876953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328380,298.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.5319687724113464,299.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.5601887702941895,298.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.4137535095214844,298.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.5601887702941895,298.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,2.657294273376465,293.3056640625,284.95001220703125,294.93292236328125,289.9474182128906,294.9320983886719,298.9415283203125,293.3071594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.1500000059604644,0.0,298.3446044921875,410.0,9318.9140625,-0.0,13467.2255859375,1.0,283.1499938964844,292.058349609375,292.9566650390625,293.6358337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533375561237335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.161376953125,0.0,20.474884033203125,1895.4371337890625,0.0,199.5340270996093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328440,298.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.5319687724113464,299.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.5601887702941895,298.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.4137535095214844,298.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,0.5601887702941895,298.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3053894042969,0.9990000128746032,1.0,2.657294273376465,293.3056640625,284.95001220703125,294.93292236328125,289.9474182128906,294.9320983886719,298.9415283203125,293.3071594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.1500000059604644,0.0,298.3446044921875,410.0,9318.9140625,-0.0,13467.2255859375,1.0,283.1499938964844,292.058349609375,292.9566650390625,293.6358337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533375561237335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.161376953125,0.0,20.474884033203125,1895.4371337890625,0.0,199.5340270996093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328500,298.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5319696664810181,299.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5601896643638611,298.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.4137541949748993,298.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5601896643638611,298.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,2.657298803329468,293.3397827148437,284.95001220703125,294.9719543457031,289.9881896972656,294.9712219238281,298.94873046875,293.3412475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063247680664,5.680037021636963,2.596533158794045e-05,4.393010139465332,1.0,0.1500000059604644,0.0,298.34063720703125,410.0,9349.2373046875,-0.0,13467.244140625,1.0,283.1499938964844,292.08892822265625,292.997802734375,293.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543276190757751,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.677001953125,0.0,20.474884033203125,1895.4371337890625,0.0,201.0704040527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328560,298.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3727111816406,0.9990000128746032,1.0,0.5319705605506897,299.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3727111816406,0.9990000128746032,1.0,0.5601906180381775,299.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3727111816406,0.9990000128746032,1.0,0.4137548804283142,298.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3727111816406,0.9990000128746032,1.0,0.5601906180381775,298.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3727111816406,0.9990000128746032,1.0,2.657303094863892,293.3729858398437,284.95001220703125,295.010009765625,290.0280456542969,295.0092468261719,298.95587158203125,293.3743896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046081542969,2.5965193344745785e-05,4.392967224121094,1.0,0.1500000059604644,0.0,298.33673095703125,410.0,9378.619140625,-0.0,13467.26171875,1.0,283.1499938964844,292.1188049316406,293.0379943847656,293.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553445637226105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.861328125,0.0,20.474884033203125,1895.4371337890625,0.0,202.6501922607422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328620,298.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.5319722294807434,299.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.5601924061775208,299.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.4137561917304992,298.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.5601924061775208,298.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,2.65731143951416,293.43658447265625,284.95001220703125,295.0826416015625,290.1047668457031,295.0819396972656,298.9698181152344,293.4379272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392884254455566,1.0,0.1500000059604644,0.0,298.3291320800781,410.0,9434.513671875,-0.0,13467.2958984375,1.0,283.1499938964844,292.17633056640625,293.1152648925781,293.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574680685997009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.1640625,0.0,20.474884033203125,1895.4371337890625,0.0,205.95538330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328680,298.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.5319722294807434,299.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.5601924061775208,299.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.4137561917304992,298.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,0.5601924061775208,298.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43634033203125,0.9990000128746032,1.0,2.65731143951416,293.43658447265625,284.95001220703125,295.0826416015625,290.1047668457031,295.0819396972656,298.9698181152344,293.4379272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392884254455566,1.0,0.1500000059604644,0.0,298.3291320800781,410.0,9434.513671875,-0.0,13467.2958984375,1.0,283.1499938964844,292.17633056640625,293.1152648925781,293.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574680685997009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.1640625,0.0,20.474884033203125,1895.4371337890625,0.0,205.95538330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328740,298.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.5319738388061523,299.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.5601940751075745,299.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.4137574434280395,298.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.5601940751075745,298.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,2.6573195457458496,293.49566650390625,284.95001220703125,295.1499938964844,290.1767578125,295.14923095703125,298.9831848144531,293.49688720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801066398620605,5.680080413818359,2.5964671294786967e-05,4.392805099487305,1.0,0.1500000059604644,0.0,298.3218994140625,410.0,9485.88671875,-0.0,13467.328125,1.0,283.1499938964844,292.2301330566406,293.1876220703125,293.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596729636192322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.662353515625,0.0,20.474884033203125,1895.4371337890625,0.0,209.3973083496093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328800,298.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.5319738388061523,299.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.5601940751075745,299.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.4137574434280395,298.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,0.5601940751075745,298.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.9990000128746032,1.0,2.6573195457458496,293.49566650390625,284.95001220703125,295.1499938964844,290.1767578125,295.14923095703125,298.9831848144531,293.49688720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801066398620605,5.680080413818359,2.5964671294786967e-05,4.392805099487305,1.0,0.1500000059604644,0.0,298.3218994140625,410.0,9485.88671875,-0.0,13467.328125,1.0,283.1499938964844,292.2301330566406,293.1876220703125,293.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596729636192322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.662353515625,0.0,20.474884033203125,1895.4371337890625,0.0,209.3973083496093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328860,298.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.5319753885269165,299.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.5601956844329834,299.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.413758635520935,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.5601956844329834,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,2.657327175140381,293.5499267578125,284.95001220703125,295.21124267578125,290.24334716796875,295.210693359375,298.99591064453125,293.551025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.5964433007175103e-05,4.392730712890625,1.0,0.1500000059604644,0.0,298.31512451171875,410.0,9532.3125,-0.0,13467.3583984375,1.0,283.1499938964844,292.28009033203125,293.25494384765625,293.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620037138462066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.274658203125,0.0,20.474884033203125,1895.4371337890625,0.0,213.0482788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328920,298.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.5319753885269165,299.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.5601956844329834,299.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.413758635520935,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,0.5601956844329834,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.9990000128746032,1.0,2.657327175140381,293.5499267578125,284.95001220703125,295.21124267578125,290.24334716796875,295.210693359375,298.99591064453125,293.551025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.5964433007175103e-05,4.392730712890625,1.0,0.1500000059604644,0.0,298.31512451171875,410.0,9532.3125,-0.0,13467.3583984375,1.0,283.1499938964844,292.28009033203125,293.25494384765625,293.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620037138462066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.274658203125,0.0,20.474884033203125,1895.4371337890625,0.0,213.0482788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12328980,298.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.5319767594337463,299.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.5601971745491028,299.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.413759708404541,298.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.5601971745491028,298.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,2.657334089279175,293.5980224609375,284.95001220703125,295.2655639648437,290.30377197265625,295.2650146484375,299.0076904296875,293.5989990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680110931396484,2.596421109046787e-05,4.392662048339844,1.0,0.1500000059604644,0.0,298.308837890625,410.0,9572.89453125,-0.0,13467.38671875,1.0,283.1499938964844,292.3248596191406,293.31561279296875,294.02471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643908500671386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.315673828125,0.0,20.474884033203125,1895.4371337890625,0.0,216.80245971679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329040,298.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.5319767594337463,299.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.5601971745491028,299.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.413759708404541,298.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,0.5601971745491028,298.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59783935546875,0.9990000128746032,1.0,2.657334089279175,293.5980224609375,284.95001220703125,295.2655639648437,290.30377197265625,295.2650146484375,299.0076904296875,293.5989990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680110931396484,2.596421109046787e-05,4.392662048339844,1.0,0.1500000059604644,0.0,298.308837890625,410.0,9572.89453125,-0.0,13467.38671875,1.0,283.1499938964844,292.3248596191406,293.31561279296875,294.02471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643908500671386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.315673828125,0.0,20.474884033203125,1895.4371337890625,0.0,216.80245971679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329100,298.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6195983886719,0.9990000128746032,1.0,0.5319774150848389,299.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6195983886719,0.9990000128746032,1.0,0.5601978302001953,299.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6195983886719,0.9990000128746032,1.0,0.4137602150440216,298.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6195983886719,0.9990000128746032,1.0,0.5601978302001953,298.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6195983886719,0.9990000128746032,1.0,2.6573374271392822,293.6197509765625,284.95001220703125,295.28985595703125,290.3314208984375,295.28936767578125,299.0132141113281,293.62066650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680117607116699,2.596410922706127e-05,4.392629623413086,1.0,0.1500000059604644,0.0,298.3059387207031,410.0,9590.861328125,-0.0,13467.3994140625,1.0,283.1499938964844,292.3453369140625,293.343505859375,294.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656143844127655,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.881591796875,0.0,20.474884033203125,1895.4371337890625,0.0,218.7330780029297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329160,298.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.9990000128746032,1.0,0.5319780111312866,299.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.9990000128746032,1.0,0.5601984858512878,299.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.9990000128746032,1.0,0.4137606918811798,298.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.9990000128746032,1.0,0.5601984858512878,298.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.9990000128746032,1.0,2.6573405265808105,293.6396484375,284.95001220703125,295.31207275390625,290.3572692871094,295.31158447265625,299.0184326171875,293.6404724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150032043457,5.680124282836914,2.596401100163348e-05,4.392599582672119,1.0,0.1500000059604644,0.0,298.3031616210937,410.0,9607.0556640625,-0.0,13467.412109375,1.0,283.1499938964844,292.3642883300781,293.36944580078125,294.0839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668420314788818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.67138671875,0.0,20.474884033203125,1895.4371337890625,0.0,220.67477416992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329220,298.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.5319791436195374,299.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.5601996779441833,299.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.4137615859508514,298.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.5601996779441833,298.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,2.65734601020813,293.6741943359375,284.95001220703125,295.3500061035156,290.4031677246094,295.34967041015625,299.0279846191406,293.6748352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161952972412,5.680135726928711,2.5963832740671933e-05,4.392544269561768,1.0,0.1500000059604644,0.0,298.298095703125,410.0,9634.158203125,0.0,13467.4345703125,1.0,283.1499938964844,292.3978576660156,293.4158630371094,294.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693861663341522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.083251953125,0.0,20.474884033203125,1895.4371337890625,0.0,224.71441650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329280,298.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.5319791436195374,299.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.5601996779441833,299.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.4137615859508514,298.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,0.5601996779441833,298.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6740417480469,0.9990000128746032,1.0,2.65734601020813,293.6741943359375,284.95001220703125,295.3500061035156,290.4031677246094,295.34967041015625,299.0279846191406,293.6748352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161952972412,5.680135726928711,2.5963832740671933e-05,4.392544269561768,1.0,0.1500000059604644,0.0,298.298095703125,410.0,9634.158203125,0.0,13467.4345703125,1.0,283.1499938964844,292.3978576660156,293.4158630371094,294.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693861663341522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.083251953125,0.0,20.474884033203125,1895.4371337890625,0.0,224.71441650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329340,298.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.5319801568984985,299.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.5602006912231445,299.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.4137623310089111,298.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.5602006912231445,298.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,2.657351016998291,293.700439453125,284.95001220703125,295.37847900390625,290.440673828125,295.37823486328125,299.0360107421875,293.700927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.5963679945562035e-05,4.392496585845947,1.0,0.1500000059604644,0.0,298.29376220703125,410.0,9653.640625,0.0,13467.4541015625,1.0,283.1499938964844,292.4242858886719,293.45343017578125,294.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719368278980255,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.88671875,0.0,20.474884033203125,1895.4371337890625,0.0,228.787338256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
