time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329400,298.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.5319801568984985,299.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.5602006912231445,299.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.4137623310089111,298.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,0.5602006912231445,298.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9990000128746032,1.0,2.657351016998291,293.700439453125,284.95001220703125,295.37847900390625,290.440673828125,295.37823486328125,299.0360107421875,293.700927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.5963679945562035e-05,4.392496585845947,1.0,0.1500000059604644,0.0,298.29376220703125,410.0,9653.640625,0.0,13467.4541015625,1.0,283.1499938964844,292.4242858886719,293.45343017578125,294.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719368278980255,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.88671875,0.0,20.474884033203125,1895.4371337890625,0.0,228.787338256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329460,298.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.5319809317588806,299.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.5602015256881714,299.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.4137629568576813,298.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.5602015256881714,298.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,2.6573548316955566,293.7179260253906,284.95001220703125,295.39666748046875,290.46905517578125,295.396484375,299.0423889160156,293.7182312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680154323577881,2.596355443529319e-05,4.392457485198975,1.0,0.1500000059604644,0.0,298.2901916503906,410.0,9664.6943359375,0.0,13467.4697265625,1.0,283.1499938964844,292.4433288574219,293.48175048828125,294.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744838237762451,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.92919921875,0.0,20.474884033203125,1895.4371337890625,0.0,232.8792419433593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329520,298.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.5319809317588806,299.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.5602015256881714,299.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.4137629568576813,298.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,0.5602015256881714,298.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.9990000128746032,1.0,2.6573548316955566,293.7179260253906,284.95001220703125,295.39666748046875,290.46905517578125,295.396484375,299.0423889160156,293.7182312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180072784424,5.680154323577881,2.596355443529319e-05,4.392457485198975,1.0,0.1500000059604644,0.0,298.2901916503906,410.0,9664.6943359375,0.0,13467.4697265625,1.0,283.1499938964844,292.4433288574219,293.48175048828125,294.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744838237762451,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.92919921875,0.0,20.474884033203125,1895.4371337890625,0.0,232.8792419433593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329580,298.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.5319815278053284,299.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.5602021813392639,299.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.4137634336948395,298.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.5602021813392639,298.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,2.657357931137085,293.726318359375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,299.0470886230469,293.72637939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.1500000059604644,0.0,298.28741455078125,410.0,9666.572265625,0.0,13467.482421875,1.0,283.1499938964844,292.454833984375,293.50079345703125,294.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771248459815979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.142333984375,0.0,20.474884033203125,1895.4371337890625,0.0,237.1505584716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329640,298.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.5319815278053284,299.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.5602021813392639,299.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.4137634336948395,298.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,0.5602021813392639,298.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7262878417969,0.9990000128746032,1.0,2.657357931137085,293.726318359375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037475585937,299.0470886230469,293.72637939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.1500000059604644,0.0,298.28741455078125,410.0,9666.572265625,0.0,13467.482421875,1.0,283.1499938964844,292.454833984375,293.50079345703125,294.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771248459815979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.142333984375,0.0,20.474884033203125,1895.4371337890625,0.0,237.1505584716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329700,298.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7265930175781,0.9990000128746032,1.0,0.5319817662239075,299.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7265930175781,0.9990000128746032,1.0,0.560202419757843,299.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7265930175781,0.9990000128746032,1.0,0.4137636125087738,298.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7265930175781,0.9990000128746032,1.0,0.560202419757843,298.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7265930175781,0.9990000128746032,1.0,2.6573591232299805,293.7265930175781,284.95001220703125,295.4028625488281,290.4929504394531,295.40289306640625,299.0487060546875,293.7265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018913269043,5.680163383483887,2.5963419830077328e-05,4.392415523529053,1.0,0.1500000059604644,0.0,298.286376953125,410.0,9663.8916015625,0.0,13467.4873046875,1.0,283.1499938964844,292.457275390625,293.5062866210937,294.24041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784655928611755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.559326171875,0.0,20.474884033203125,1895.4371337890625,0.0,239.33062744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329760,298.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.72418212890625,0.9990000128746032,1.0,0.5319819450378418,299.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.72418212890625,0.9990000128746032,1.0,0.5602026581764221,299.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.72418212890625,0.9990000128746032,1.0,0.4137637615203857,298.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.72418212890625,0.9990000128746032,1.0,0.5602026581764221,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.72418212890625,0.9990000128746032,1.0,2.657360076904297,293.7241516113281,284.95001220703125,295.3988952636719,290.4955444335937,295.39892578125,299.0497436523437,293.7240295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191040039063,5.68016529083252,2.596339072624687e-05,4.392406463623047,1.0,0.1500000059604644,0.0,298.2855529785156,410.0,9658.7900390625,0.0,13467.4912109375,1.0,283.1499938964844,292.4573059082031,293.5087890625,294.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797894418239593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.748779296875,0.0,20.474884033203125,1895.4371337890625,0.0,241.4913787841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329820,298.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.5319821834564209,299.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.5602028369903564,299.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.4137639105319977,298.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.5602028369903564,298.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,2.6573610305786133,293.71142578125,284.95001220703125,295.3812561035156,290.4921264648437,295.3815002441406,299.05029296875,293.7110290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167198181152,2.5963357984437607e-05,4.392395973205566,1.0,0.1500000059604644,0.0,298.2846069335937,410.0,9640.7119140625,0.0,13467.4951171875,1.0,283.1499938964844,292.4508056640625,293.5056457519531,294.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824881911277771,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.771728515625,0.0,20.474884033203125,1895.4371337890625,0.0,245.9223480224609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329880,298.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.5319821834564209,299.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.5602028369903564,299.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.4137639105319977,298.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,0.5602028369903564,298.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7115173339844,0.9990000128746032,1.0,2.6573610305786133,293.71142578125,284.95001220703125,295.3812561035156,290.4921264648437,295.3815002441406,299.05029296875,293.7110290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167198181152,2.5963357984437607e-05,4.392395973205566,1.0,0.1500000059604644,0.0,298.2846069335937,410.0,9640.7119140625,0.0,13467.4951171875,1.0,283.1499938964844,292.4508056640625,293.5056457519531,294.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824881911277771,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.771728515625,0.0,20.474884033203125,1895.4371337890625,0.0,245.9223480224609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12329940,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.5319821834564209,299.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.5602028369903564,299.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.4137639105319977,298.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.5602028369903564,298.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,2.6573610305786133,293.6869812011719,284.95001220703125,295.3500061035156,290.4766540527344,295.3504333496094,299.0484619140625,293.6863098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.1500000059604644,0.0,298.2846984863281,410.0,9611.5634765625,0.0,13467.4951171875,1.0,283.1499938964844,292.4343566894531,293.4903259277344,294.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385217934846878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.72802734375,0.0,20.474884033203125,1895.4371337890625,0.0,250.44190979003903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330000,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.5319821834564209,299.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.5602028369903564,299.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.4137639105319977,298.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,0.5602028369903564,298.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6871032714844,0.9990000128746032,1.0,2.6573610305786133,293.6869812011719,284.95001220703125,295.3500061035156,290.4766540527344,295.3504333496094,299.0484619140625,293.6863098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.1500000059604644,0.0,298.2846984863281,410.0,9611.5634765625,0.0,13467.4951171875,1.0,283.1499938964844,292.4343566894531,293.4903259277344,294.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385217934846878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.72802734375,0.0,20.474884033203125,1895.4371337890625,0.0,250.44190979003903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330060,298.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.531981885433197,299.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.5602025389671326,299.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.4137637019157409,298.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.5602025389671326,298.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,2.6573596000671387,293.6519775390625,284.95001220703125,295.3074951171875,290.4504699707031,295.3079833984375,299.0422668457031,293.6511535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.1500000059604644,0.0,298.285888671875,410.0,9574.34375,-0.0,13467.4892578125,1.0,283.1499938964844,292.40771484375,293.4625244140625,294.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876338601112366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.55908203125,0.0,20.474884033203125,1895.4371337890625,0.0,254.4753875732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330120,298.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.531981885433197,299.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.5602025389671326,299.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.4137637019157409,298.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,0.5602025389671326,298.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6521301269531,0.9990000128746032,1.0,2.6573596000671387,293.6519775390625,284.95001220703125,295.3074951171875,290.4504699707031,295.3079833984375,299.0422668457031,293.6511535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.1500000059604644,0.0,298.285888671875,410.0,9574.34375,-0.0,13467.4892578125,1.0,283.1499938964844,292.40771484375,293.4625244140625,294.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876338601112366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.55908203125,0.0,20.474884033203125,1895.4371337890625,0.0,254.4753875732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330180,298.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.531981348991394,299.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.5602020025253296,299.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.4137632846832275,298.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.5602020025253296,298.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,2.657357215881348,293.6098022460937,284.95001220703125,295.2569580078125,290.4158630371094,295.25750732421875,299.0315246582031,293.6088256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348531369585e-05,4.392436027526856,1.0,0.1500000059604644,0.0,298.2882385253906,410.0,9531.6845703125,-0.0,13467.478515625,1.0,283.1499938964844,292.3738098144531,293.4251403808594,294.1662292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894656896591186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.69677734375,0.0,20.474884033203125,1895.4371337890625,0.0,257.5557556152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330240,298.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.531981348991394,299.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.5602020025253296,299.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.4137632846832275,298.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,0.5602020025253296,298.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6100158691406,0.9990000128746032,1.0,2.657357215881348,293.6098022460937,284.95001220703125,295.2569580078125,290.4158630371094,295.25750732421875,299.0315246582031,293.6088256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348531369585e-05,4.392436027526856,1.0,0.1500000059604644,0.0,298.2882385253906,410.0,9531.6845703125,-0.0,13467.478515625,1.0,283.1499938964844,292.3738098144531,293.4251403808594,294.1662292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894656896591186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.69677734375,0.0,20.474884033203125,1895.4371337890625,0.0,257.5557556152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330300,298.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863647460937,0.9990000128746032,1.0,0.5319809913635254,299.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863647460937,0.9990000128746032,1.0,0.5602016448974609,299.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863647460937,0.9990000128746032,1.0,0.413763016462326,298.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863647460937,0.9990000128746032,1.0,0.5602016448974609,298.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5863647460937,0.9990000128746032,1.0,2.657355308532715,293.5861511230469,284.95001220703125,295.2288513183594,290.39556884765625,295.2294311523437,299.0248107910156,293.5851135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.1500000059604644,0.0,298.289794921875,410.0,9508.25390625,-0.0,13467.4716796875,1.0,283.1499938964844,292.3544006347656,293.4033508300781,294.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390153169631958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.0439453125,0.0,20.474884033203125,1895.4371337890625,0.0,258.7168884277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330360,298.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.9990000128746032,1.0,0.5319806337356567,299.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.9990000128746032,1.0,0.5602012276649475,299.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.9990000128746032,1.0,0.4137626886367798,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.9990000128746032,1.0,0.5602012276649475,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.9990000128746032,1.0,2.657353401184082,293.5609741210937,284.95001220703125,295.1988830566406,290.37335205078125,295.1994934082031,299.0173645019531,293.5598449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.1500000059604644,0.0,298.2916259765625,410.0,9483.392578125,-0.0,13467.4638671875,1.0,283.1499938964844,292.3336181640625,293.3799133300781,294.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907360732555389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.70556640625,0.0,20.474884033203125,1895.4371337890625,0.0,259.7036437988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330420,298.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.5319796204566956,299.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.5602001547813416,299.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.4137619137763977,298.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.5602001547813416,298.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,2.657348394393921,293.50592041015625,284.95001220703125,295.1337890625,290.323486328125,295.13446044921875,299.00048828125,293.50469970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.1500000059604644,0.0,298.2960510253906,410.0,9429.736328125,-0.0,13467.443359375,1.0,283.1499938964844,292.2878112792969,293.328125,294.0656433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916308581829071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.961181640625,0.0,20.474884033203125,1895.4371337890625,0.0,261.2223205566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330480,298.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.5319796204566956,299.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.5602001547813416,299.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.4137619137763977,298.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,0.5602001547813416,298.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50616455078125,0.9990000128746032,1.0,2.657348394393921,293.50592041015625,284.95001220703125,295.1337890625,290.323486328125,295.13446044921875,299.00048828125,293.50469970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.1500000059604644,0.0,298.2960510253906,410.0,9429.736328125,-0.0,13467.443359375,1.0,283.1499938964844,292.2878112792969,293.328125,294.0656433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916308581829071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.961181640625,0.0,20.474884033203125,1895.4371337890625,0.0,261.2223205566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330540,298.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.5319784283638,299.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.5601989030838013,299.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.4137609899044037,298.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.5601989030838013,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,2.657342433929444,293.4452209472656,284.95001220703125,295.06207275390625,290.2667541503906,295.0628356933594,298.9814453125,293.44384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.5963950974983163e-05,4.392580986022949,1.0,0.1500000059604644,0.0,298.30145263671875,410.0,9370.9208984375,-0.0,13467.419921875,1.0,283.1499938964844,292.2369079589844,293.2703857421875,294.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923421204090118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.764892578125,0.0,20.474884033203125,1895.4371337890625,0.0,262.4330749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330600,298.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.5319784283638,299.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.5601989030838013,299.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.4137609899044037,298.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,0.5601989030838013,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4454650878906,0.9990000128746032,1.0,2.657342433929444,293.4452209472656,284.95001220703125,295.06207275390625,290.2667541503906,295.0628356933594,298.9814453125,293.44384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.5963950974983163e-05,4.392580986022949,1.0,0.1500000059604644,0.0,298.30145263671875,410.0,9370.9208984375,-0.0,13467.419921875,1.0,283.1499938964844,292.2369079589844,293.2703857421875,294.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923421204090118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.764892578125,0.0,20.474884033203125,1895.4371337890625,0.0,262.4330749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330660,298.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.5319769978523254,299.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.5601974129676819,299.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.4137598872184753,298.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.5601974129676819,298.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,2.6573352813720703,293.37908935546875,284.95001220703125,294.9843139648437,290.20367431640625,294.985107421875,298.9604187011719,293.3775939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641728916904e-05,4.392650127410889,1.0,0.1500000059604644,0.0,298.3077697753906,410.0,9307.578125,-0.0,13467.3916015625,1.0,283.1499938964844,292.1809997558594,293.2064514160156,293.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928801715373993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.131591796875,0.0,20.474884033203125,1895.4371337890625,0.0,263.3510437011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330720,298.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.5319769978523254,299.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.5601974129676819,299.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.4137598872184753,298.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,0.5601974129676819,298.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.9990000128746032,1.0,2.6573352813720703,293.37908935546875,284.95001220703125,294.9843139648437,290.20367431640625,294.985107421875,298.9604187011719,293.3775939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641728916904e-05,4.392650127410889,1.0,0.1500000059604644,0.0,298.3077697753906,410.0,9307.578125,-0.0,13467.3916015625,1.0,283.1499938964844,292.1809997558594,293.2064514160156,293.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928801715373993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.131591796875,0.0,20.474884033203125,1895.4371337890625,0.0,263.3510437011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330780,298.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5319753885269165,299.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5601957440376282,298.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.4137586653232574,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5601957440376282,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,2.65732741355896,293.3080444335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9017944335937,298.93768310546875,293.30645751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.680096626281738,2.596442573121749e-05,4.392728328704834,1.0,0.1500000059604644,0.0,298.3149108886719,410.0,9239.8974609375,-0.0,13467.359375,1.0,283.1499938964844,292.1206359863281,293.1368408203125,293.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932768404483795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.352294921875,0.0,20.474884033203125,1895.4371337890625,0.0,264.02899169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330840,298.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5319753885269165,299.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5601957440376282,298.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.4137586653232574,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5601957440376282,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,2.65732741355896,293.3080444335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9017944335937,298.93768310546875,293.30645751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68012285232544,5.680096626281738,2.596442573121749e-05,4.392728328704834,1.0,0.1500000059604644,0.0,298.3149108886719,410.0,9239.8974609375,-0.0,13467.359375,1.0,283.1499938964844,292.1206359863281,293.1368408203125,293.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932768404483795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.352294921875,0.0,20.474884033203125,1895.4371337890625,0.0,264.02899169921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330900,298.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.9990000128746032,1.0,0.5319745540618896,299.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.9990000128746032,1.0,0.5601947903633118,298.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.9990000128746032,1.0,0.4137579798698425,298.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.9990000128746032,1.0,0.5601947903633118,298.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710876464844,0.9990000128746032,1.0,2.657323122024536,293.2707824707031,284.95001220703125,294.8572692871094,290.098388671875,294.858154296875,298.9257202148437,293.2691650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.5964562155422755e-05,4.392771244049072,1.0,0.1500000059604644,0.0,298.3188171386719,410.0,9204.6240234375,-0.0,13467.341796875,1.0,283.1499938964844,292.0888061523437,293.0999450683594,293.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933996558189392,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.676513671875,0.0,20.474884033203125,1895.4371337890625,0.0,264.23907470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12330960,298.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23272705078125,0.9990000128746032,1.0,0.531973659992218,299.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23272705078125,0.9990000128746032,1.0,0.5601938366889954,298.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23272705078125,0.9990000128746032,1.0,0.4137572646141052,298.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.23272705078125,0.9990000128746032,1.0,0.5601938366889954,298.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23272705078125,0.9990000128746032,1.0,2.657318592071533,293.2323913574219,284.95001220703125,294.8124084472656,290.06072998046875,294.8132629394531,298.913330078125,293.230712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801042556762695,5.680078506469727,2.5964705855585635e-05,4.392815589904785,1.0,0.1500000059604644,0.0,298.3228759765625,410.0,9168.390625,-0.0,13467.3232421875,1.0,283.1499938964844,292.0559387207031,293.0616455078125,293.78570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934564888477325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.503662109375,0.0,20.474884033203125,1895.4371337890625,0.0,264.3363342285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331020,298.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.5319716930389404,299.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.560191810131073,298.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.4137557744979858,298.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.560191810131073,298.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,2.65730881690979,293.15283203125,284.95001220703125,294.71929931640625,289.9818725585937,294.7202453613281,298.8876342773437,293.1510925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.1500000059604644,0.0,298.3315124511719,410.0,9093.41796875,-0.0,13467.2841796875,1.0,283.1499938964844,291.9877014160156,292.9819641113281,293.7014465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934617042541504,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.01171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.34527587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331080,298.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.5319716930389404,299.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.560191810131073,298.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.4137557744979858,298.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,0.560191810131073,298.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9990000128746032,1.0,2.65730881690979,293.15283203125,284.95001220703125,294.71929931640625,289.9818725585937,294.7202453613281,298.8876342773437,293.1510925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.1500000059604644,0.0,298.3315124511719,410.0,9093.41796875,-0.0,13467.2841796875,1.0,283.1499938964844,291.9877014160156,292.9819641113281,293.7014465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934617042541504,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.01171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.34527587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331140,298.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.5319696664810181,299.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.5601896643638611,298.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.4137541651725769,298.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.5601896643638611,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,2.6572985649108887,293.06951904296875,284.95001220703125,294.6220092773437,289.8988342285156,294.6229858398437,298.8606262207031,293.06768798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.1500000059604644,0.0,298.3407592773437,410.0,9015.2548828125,-0.0,13467.2431640625,1.0,283.1499938964844,291.9159851074219,292.8979797363281,293.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393278568983078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.95166015625,0.0,20.474884033203125,1895.4371337890625,0.0,264.0319519042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331200,298.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.5319696664810181,299.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.5601896643638611,298.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.4137541651725769,298.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,0.5601896643638611,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.9990000128746032,1.0,2.6572985649108887,293.06951904296875,284.95001220703125,294.6220092773437,289.8988342285156,294.6229858398437,298.8606262207031,293.06768798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.1500000059604644,0.0,298.3407592773437,410.0,9015.2548828125,-0.0,13467.2431640625,1.0,283.1499938964844,291.9159851074219,292.8979797363281,293.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393278568983078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.95166015625,0.0,20.474884033203125,1895.4371337890625,0.0,264.0319519042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331260,298.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.5319674611091614,299.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.5601873993873596,298.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.4137524962425232,298.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.5601873993873596,298.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,2.657287836074829,292.9829406738281,284.95001220703125,294.52105712890625,289.8121337890625,294.5220947265625,298.8324890136719,292.9810485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.1500000059604644,0.0,298.3504638671875,410.0,8934.3955078125,-0.0,13467.19921875,1.0,283.1499938964844,291.8412170410156,292.81024169921875,293.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928903341293335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,263.368408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331320,298.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.5319674611091614,299.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.5601873993873596,298.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.4137524962425232,298.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,0.5601873993873596,298.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9833374023437,0.9990000128746032,1.0,2.657287836074829,292.9829406738281,284.95001220703125,294.52105712890625,289.8121337890625,294.5220947265625,298.8324890136719,292.9810485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.1500000059604644,0.0,298.3504638671875,410.0,8934.3955078125,-0.0,13467.19921875,1.0,283.1499938964844,291.8412170410156,292.81024169921875,293.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928903341293335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,263.368408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331380,298.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.5319652557373047,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.5601850152015686,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.4137507379055023,298.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.5601850152015686,298.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,2.657276630401612,292.8935546875,284.95001220703125,294.4169006347656,289.7222595214844,294.41796875,298.8032531738281,292.8916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.1500000059604644,0.0,298.36053466796875,410.0,8851.1845703125,-0.0,13467.154296875,1.0,283.1499938964844,291.7637634277344,292.7193298339844,293.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922948539257049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.995849609375,0.0,20.474884033203125,1895.4371337890625,0.0,262.3524780273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
