time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331440,298.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.5319652557373047,298.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.5601850152015686,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.4137507379055023,298.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,0.5601850152015686,298.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939208984375,0.9990000128746032,1.0,2.657276630401612,292.8935546875,284.95001220703125,294.4169006347656,289.7222595214844,294.41796875,298.8032531738281,292.8916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.1500000059604644,0.0,298.36053466796875,410.0,8851.1845703125,-0.0,13467.154296875,1.0,283.1499938964844,291.7637634277344,292.7193298339844,293.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922948539257049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.995849609375,0.0,20.474884033203125,1895.4371337890625,0.0,262.3524780273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331500,298.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8482666015625,0.9990000128746032,1.0,0.531964123249054,298.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8482666015625,0.9990000128746032,1.0,0.5601838231086731,298.84375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8482666015625,0.9990000128746032,1.0,0.4137498438358307,298.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8482666015625,0.9990000128746032,1.0,0.5601838231086731,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8482666015625,0.9990000128746032,1.0,2.657270908355713,292.8478698730469,284.95001220703125,294.3638000488281,289.67633056640625,294.3648681640625,298.78826904296875,292.84588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621197881177e-05,4.393284797668457,1.0,0.1500000059604644,0.0,298.3656616210937,410.0,8808.83203125,-0.0,13467.1318359375,1.0,283.1499938964844,291.7240905761719,292.6728210449219,293.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391907274723053,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.84130859375,0.0,20.474884033203125,1895.4371337890625,0.0,261.69244384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331560,298.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.9990000128746032,1.0,0.5319629311561584,298.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.9990000128746032,1.0,0.5601825714111328,298.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.9990000128746032,1.0,0.413748949766159,298.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.9990000128746032,1.0,0.5601825714111328,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.9990000128746032,1.0,2.6572651863098145,292.8016662597656,284.95001220703125,294.3100891113281,289.6297912597656,294.3111572265625,298.7730407714844,292.7996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679966926574707,2.5966393877752125e-05,4.393341064453125,1.0,0.1500000059604644,0.0,298.3708190917969,410.0,8766.0322265625,-0.0,13467.1083984375,1.0,283.1499938964844,291.6839294433594,292.6257629394531,293.322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914721608161926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.49951171875,0.0,20.474884033203125,1895.4371337890625,0.0,260.95263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331620,298.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.531960666179657,298.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.5601801872253418,298.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.4137471616268158,298.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.5601801872253418,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,2.6572535037994385,292.70782470703125,284.95001220703125,294.2010192871094,289.53521728515625,294.2020874023437,298.7419738769531,292.7057800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.1500000059604644,0.0,298.3811340332031,410.0,8679.251953125,-0.0,13467.0625,1.0,283.1499938964844,291.6021728515625,292.5302124023437,293.22100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904478847980499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.296142578125,0.0,20.474884033203125,1895.4371337890625,0.0,259.2155456542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331680,298.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.531960666179657,298.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.5601801872253418,298.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.4137471616268158,298.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,0.5601801872253418,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7082214355469,0.9990000128746032,1.0,2.6572535037994385,292.70782470703125,284.95001220703125,294.2010192871094,289.53521728515625,294.2020874023437,298.7419738769531,292.7057800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.1500000059604644,0.0,298.3811340332031,410.0,8679.251953125,-0.0,13467.0625,1.0,283.1499938964844,291.6021728515625,292.5302124023437,293.22100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904478847980499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.296142578125,0.0,20.474884033203125,1895.4371337890625,0.0,259.2155456542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331740,298.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.5319584012031555,298.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.5601778030395508,298.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.4137454032897949,298.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.5601778030395508,298.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,2.6572422981262207,292.6124572753906,284.9643249511719,294.0902404785156,289.4390563964844,294.09136962890625,298.710205078125,292.61041259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945468902588,5.679919719696045,2.5967116016545333e-05,4.393565654754639,1.0,0.1500000059604644,0.0,298.3913269042969,410.0,8591.2958984375,-0.0,13467.0166015625,1.0,283.1499938964844,291.5189819335937,292.4332275390625,293.11737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892701268196106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.63525390625,0.0,20.474884033203125,1895.4371337890625,0.0,257.2259521484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331800,298.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.5319584012031555,298.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.5601778030395508,298.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.4137454032897949,298.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,0.5601778030395508,298.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6128845214844,0.9990000128746032,1.0,2.6572422981262207,292.6124572753906,284.9643249511719,294.0902404785156,289.4390563964844,294.09136962890625,298.710205078125,292.61041259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945468902588,5.679919719696045,2.5967116016545333e-05,4.393565654754639,1.0,0.1500000059604644,0.0,298.3913269042969,410.0,8591.2958984375,-0.0,13467.0166015625,1.0,283.1499938964844,291.5189819335937,292.4332275390625,293.11737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892701268196106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.63525390625,0.0,20.474884033203125,1895.4371337890625,0.0,257.2259521484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331860,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.5319561958312988,298.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.5601754784584045,298.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.4137436747550964,298.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.5601754784584045,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,2.657231092453003,292.51593017578125,284.9912414550781,293.97821044921875,289.34185791015625,293.9793395996094,298.6778259277344,292.5138244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922580718994,5.679896354675293,2.596746526251081e-05,4.393674373626709,1.0,0.1500000059604644,0.0,298.4012145996094,410.0,8502.4580078125,-0.0,13466.9716796875,1.0,283.1499938964844,291.4345703125,292.3351745605469,293.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879245817661285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,254.96295166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331920,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.5319561958312988,298.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.5601754784584045,298.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.4137436747550964,298.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,0.5601754784584045,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5163269042969,0.9990000128746032,1.0,2.657231092453003,292.51593017578125,284.9912414550781,293.97821044921875,289.34185791015625,293.9793395996094,298.6778259277344,292.5138244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922580718994,5.679896354675293,2.596746526251081e-05,4.393674373626709,1.0,0.1500000059604644,0.0,298.4012145996094,410.0,8502.4580078125,-0.0,13466.9716796875,1.0,283.1499938964844,291.4345703125,292.3351745605469,293.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879245817661285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,254.96295166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12331980,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.5319540500640869,298.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.5601732134819031,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.4137420356273651,298.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.5601732134819031,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,2.6572206020355225,292.4186096191406,285.018310546875,293.8654479980469,289.244140625,293.8665771484375,298.6448669433594,292.41650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679900646209717,5.679874420166016,2.5967798137571663e-05,4.393777847290039,1.0,0.1500000059604644,0.0,298.4106750488281,410.0,8413.21484375,-0.0,13466.9296875,1.0,283.1499938964844,291.34930419921875,292.23651123046875,292.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863891661167145,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.454345703125,0.0,20.474884033203125,1895.4371337890625,0.0,252.39324951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332040,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.5319540500640869,298.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.5601732134819031,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.4137420356273651,298.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,0.5601732134819031,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4190368652344,0.9990000128746032,1.0,2.6572206020355225,292.4186096191406,285.018310546875,293.8654479980469,289.244140625,293.8665771484375,298.6448669433594,292.41650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679900646209717,5.679874420166016,2.5967798137571663e-05,4.393777847290039,1.0,0.1500000059604644,0.0,298.4106750488281,410.0,8413.21484375,-0.0,13466.9296875,1.0,283.1499938964844,291.34930419921875,292.23651123046875,292.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863891661167145,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.454345703125,0.0,20.474884033203125,1895.4371337890625,0.0,252.39324951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332100,298.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3702087402344,0.9990000128746032,1.0,0.5319530367851257,298.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3702087402344,0.9990000128746032,1.0,0.5601722002029419,298.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3702087402344,0.9990000128746032,1.0,0.413741260766983,298.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3702087402344,0.9990000128746032,1.0,0.5601722002029419,298.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3702087402344,0.9990000128746032,1.0,2.6572155952453613,292.36981201171875,285.0318603515625,293.80889892578125,289.1952514648437,293.8100280761719,298.62823486328125,292.3677062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393827438354492,1.0,0.1500000059604644,0.0,298.4151916503906,410.0,8368.5537109375,-0.0,13466.9091796875,1.0,283.1499938964844,291.3064270019531,292.1871337890625,292.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385543555021286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.366943359375,0.0,20.474884033203125,1895.4371337890625,0.0,250.9836578369141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332160,298.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.9990000128746032,1.0,0.5319520831108093,298.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.9990000128746032,1.0,0.5601711273193359,298.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.9990000128746032,1.0,0.4137405157089233,298.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.9990000128746032,1.0,0.5601711273193359,298.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.9990000128746032,1.0,2.65721082687378,292.32098388671875,285.0454406738281,293.7523803710937,289.1464233398437,293.7535095214844,298.6114807128906,292.3188781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853916168213,2.596811100374908e-05,4.3938751220703125,1.0,0.1500000059604644,0.0,298.4195556640625,410.0,8323.921875,-0.0,13466.8896484375,1.0,283.1499938964844,291.2635192871094,292.1378479003906,292.80078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846526443958282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.317626953125,0.0,20.474884033203125,1895.4371337890625,0.0,249.50271606445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332220,298.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.5319502353668213,298.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.5601692199707031,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.4137390851974487,298.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.5601692199707031,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,2.657201766967773,292.2234802246094,285.072509765625,293.6394958496094,289.0491943359375,293.6406555175781,298.57769775390625,292.22137451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393964767456055,1.0,0.1500000059604644,0.0,298.427734375,410.0,8234.9580078125,-0.0,13466.8525390625,1.0,283.1499938964844,291.1777038574219,292.0397644042969,292.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827382028102875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.426025390625,0.0,20.474884033203125,1895.4371337890625,0.0,246.33465576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332280,298.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.5319502353668213,298.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.5601692199707031,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.4137390851974487,298.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,0.5601692199707031,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.223876953125,0.9990000128746032,1.0,2.657201766967773,292.2234802246094,285.072509765625,293.6394958496094,289.0491943359375,293.6406555175781,298.57769775390625,292.22137451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839840407484e-05,4.393964767456055,1.0,0.1500000059604644,0.0,298.427734375,410.0,8234.9580078125,-0.0,13466.8525390625,1.0,283.1499938964844,291.1777038574219,292.0397644042969,292.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827382028102875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.426025390625,0.0,20.474884033203125,1895.4371337890625,0.0,246.33465576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332340,298.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.5319485664367676,298.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.5601674914360046,298.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.413737803697586,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.5601674914360046,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,2.657193422317505,292.1264343261719,285.09942626953125,293.52734375,288.9530029296875,293.5284729003906,298.543701171875,292.1243591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394046783447266,1.0,0.1500000059604644,0.0,298.4352111816406,410.0,8146.65478515625,-0.0,13466.8193359375,1.0,283.1499938964844,291.09210205078125,291.9426574707031,292.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806537389755249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.912109375,0.0,20.474884033203125,1895.4371337890625,0.0,242.9065704345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332400,298.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.5319485664367676,298.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.5601674914360046,298.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.413737803697586,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,0.5601674914360046,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.9990000128746032,1.0,2.657193422317505,292.1264343261719,285.09942626953125,293.52734375,288.9530029296875,293.5284729003906,298.543701171875,292.1243591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394046783447266,1.0,0.1500000059604644,0.0,298.4352111816406,410.0,8146.65478515625,-0.0,13466.8193359375,1.0,283.1499938964844,291.09210205078125,291.9426574707031,292.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806537389755249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.912109375,0.0,20.474884033203125,1895.4371337890625,0.0,242.9065704345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332460,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.531947135925293,298.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.5601659417152405,298.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.4137366414070129,298.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.5601659417152405,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,2.6571860313415527,292.0303649902344,285.1260681152344,293.41632080078125,288.8583679199219,293.41748046875,298.5095520019531,292.0283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.5968894988182e-05,4.3941192626953125,1.0,0.1500000059604644,0.0,298.4418334960937,410.0,8059.470703125,-0.0,13466.7900390625,1.0,283.1499938964844,291.0072326660156,291.84722900390625,292.4877319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783959448337555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.003662109375,0.0,20.474884033203125,1895.4371337890625,0.0,239.2171630859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332520,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.531947135925293,298.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.5601659417152405,298.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.4137366414070129,298.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,0.5601659417152405,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307922363281,0.9990000128746032,1.0,2.6571860313415527,292.0303649902344,285.1260681152344,293.41632080078125,288.8583679199219,293.41748046875,298.5095520019531,292.0283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.5968894988182e-05,4.3941192626953125,1.0,0.1500000059604644,0.0,298.4418334960937,410.0,8059.470703125,-0.0,13466.7900390625,1.0,283.1499938964844,291.0072326660156,291.84722900390625,292.4877319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783959448337555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.003662109375,0.0,20.474884033203125,1895.4371337890625,0.0,239.2171630859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332580,298.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.5319458246231079,298.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.5601645708084106,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.4137356281280517,298.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.5601645708084106,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,2.657179355621338,291.9355773925781,285.1523132324219,293.3070068359375,288.7657775878906,293.30810546875,298.475341796875,291.9335632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.394183158874512,1.0,0.1500000059604644,0.0,298.4476623535156,410.0,7973.7333984375,-0.0,13466.763671875,1.0,283.1499938964844,290.9232482910156,291.75372314453125,292.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759683668613434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.794921875,0.0,20.474884033203125,1895.4371337890625,0.0,235.27651977539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332640,298.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.5319458246231079,298.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.5601645708084106,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.4137356281280517,298.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,0.5601645708084106,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9359741210937,0.9990000128746032,1.0,2.657179355621338,291.9355773925781,285.1523132324219,293.3070068359375,288.7657775878906,293.30810546875,298.475341796875,291.9335632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.394183158874512,1.0,0.1500000059604644,0.0,298.4476623535156,410.0,7973.7333984375,-0.0,13466.763671875,1.0,283.1499938964844,290.9232482910156,291.75372314453125,292.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759683668613434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.794921875,0.0,20.474884033203125,1895.4371337890625,0.0,235.27651977539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332700,298.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892822265625,0.9990000128746032,1.0,0.5319452285766602,298.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892822265625,0.9990000128746032,1.0,0.5601639151573181,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892822265625,0.9990000128746032,1.0,0.4137351810932159,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892822265625,0.9990000128746032,1.0,0.5601639151573181,298.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892822265625,0.9990000128746032,1.0,2.6571764945983887,291.8888854980469,285.1652526855469,293.2530822753906,288.7204284667969,293.2541809082031,298.4582214355469,291.8868713378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596919148345478e-05,4.394211769104004,1.0,0.1500000059604644,0.0,298.45025634765625,410.0,7931.53564453125,-0.0,13466.751953125,1.0,283.1499938964844,290.8818054199219,291.7079772949219,292.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746926486492157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.04150390625,0.0,20.474884033203125,1895.4371337890625,0.0,233.2159118652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332760,298.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.9990000128746032,1.0,0.5319446921348572,298.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.9990000128746032,1.0,0.5601633787155151,298.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.9990000128746032,1.0,0.4137347638607025,298.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.9990000128746032,1.0,0.5601633787155151,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.9990000128746032,1.0,2.6571738719940186,291.8426208496094,285.17803955078125,293.1997985839844,288.67578125,293.20086669921875,298.4411315917969,291.84063720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679777145385742,2.5969276975956745e-05,4.394237995147705,1.0,0.1500000059604644,0.0,298.4526672363281,410.0,7889.83740234375,-0.0,13466.7412109375,1.0,283.1499938964844,290.8407287597656,291.6629333496094,292.2881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733775913715362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.528564453125,0.0,20.474884033203125,1895.4371337890625,0.0,231.0988311767578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332820,298.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.5319437384605408,298.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.560162365436554,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.4137340188026428,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.560162365436554,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,2.6571691036224365,291.7518920898437,285.2031555175781,293.09521484375,288.5888671875,293.0963439941406,298.4070739746094,291.7499389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.1500000059604644,0.0,298.4569091796875,410.0,7808.22412109375,-0.0,13466.7216796875,1.0,283.1499938964844,290.7599792480469,291.5753173828125,292.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706401884555816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2688.350341796875,0.0,20.474884033203125,1895.4371337890625,0.0,226.71388244628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332880,298.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.5319437384605408,298.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.560162365436554,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.4137340188026428,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,0.560162365436554,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75225830078125,0.9990000128746032,1.0,2.6571691036224365,291.7518920898437,285.2031555175781,293.09521484375,288.5888671875,293.0963439941406,298.4070739746094,291.7499389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.1500000059604644,0.0,298.4569091796875,410.0,7808.22412109375,-0.0,13466.7216796875,1.0,283.1499938964844,290.7599792480469,291.5753173828125,292.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706401884555816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2688.350341796875,0.0,20.474884033203125,1895.4371337890625,0.0,226.71388244628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12332940,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.5319429636001587,298.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.5601615309715271,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.413733422756195,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.5601615309715271,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,2.657165288925171,291.6637268066406,285.2275085449219,292.9937438964844,288.5055236816406,292.9948425292969,298.37322998046875,291.6618347167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.1500000059604644,0.0,298.46044921875,410.0,7729.2021484375,-0.0,13466.7060546875,1.0,283.1499938964844,290.6812744140625,291.49127197265625,292.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677551448345184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.382080078125,0.0,20.474884033203125,1895.4371337890625,0.0,222.1221618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333000,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.5319429636001587,298.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.5601615309715271,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.413733422756195,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,0.5601615309715271,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.9990000128746032,1.0,2.657165288925171,291.6637268066406,285.2275085449219,292.9937438964844,288.5055236816406,292.9948425292969,298.37322998046875,291.6618347167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.1500000059604644,0.0,298.46044921875,410.0,7729.2021484375,-0.0,13466.7060546875,1.0,283.1499938964844,290.6812744140625,291.49127197265625,292.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677551448345184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.382080078125,0.0,20.474884033203125,1895.4371337890625,0.0,222.1221618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333060,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.5319423079490662,298.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.5601608753204346,298.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.4137329161167145,298.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.5601608753204346,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,2.6571619510650635,291.5785522460937,285.2509765625,292.8958740234375,288.42633056640625,292.89697265625,298.3396911621094,291.5767517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.1500000059604644,0.0,298.4633483886719,410.0,7653.173828125,-0.0,13466.693359375,1.0,283.1499938964844,290.6050720214844,291.4113464355469,292.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647238314151764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.790283203125,0.0,20.474884033203125,1895.4371337890625,0.0,217.32742309570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333120,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.5319423079490662,298.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.5601608753204346,298.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.4137329161167145,298.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,0.5601608753204346,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.9990000128746032,1.0,2.6571619510650635,291.5785522460937,285.2509765625,292.8958740234375,288.42633056640625,292.89697265625,298.3396911621094,291.5767517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.1500000059604644,0.0,298.4633483886719,410.0,7653.173828125,-0.0,13466.693359375,1.0,283.1499938964844,290.6050720214844,291.4113464355469,292.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647238314151764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.790283203125,0.0,20.474884033203125,1895.4371337890625,0.0,217.32742309570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333180,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.5319417715072632,298.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.5601603388786316,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.413732498884201,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.5601603388786316,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,2.6571593284606934,291.4967956542969,285.27349853515625,292.8020935058594,288.3517150878906,292.8031005859375,298.3065490722656,291.4950561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381046295166,1.0,0.1500000059604644,0.0,298.4657287597656,410.0,7580.5,-0.0,13466.6826171875,1.0,283.1499938964844,290.5316467285156,291.3360290527344,291.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615498542785644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.725341796875,0.0,20.474884033203125,1895.4371337890625,0.0,212.3362731933593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333240,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.5319417715072632,298.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.5601603388786316,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.413732498884201,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,0.5601603388786316,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49713134765625,0.9990000128746032,1.0,2.6571593284606934,291.4967956542969,285.27349853515625,292.8020935058594,288.3517150878906,292.8031005859375,298.3065490722656,291.4950561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381046295166,1.0,0.1500000059604644,0.0,298.4657287597656,410.0,7580.5,-0.0,13466.6826171875,1.0,283.1499938964844,290.5316467285156,291.3360290527344,291.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615498542785644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.725341796875,0.0,20.474884033203125,1895.4371337890625,0.0,212.3362731933593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333300,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9990000128746032,1.0,0.5319415330886841,298.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9990000128746032,1.0,0.5601601004600525,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9990000128746032,1.0,0.4137323200702667,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9990000128746032,1.0,0.5601601004600525,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9990000128746032,1.0,2.657158136367798,291.457275390625,285.28436279296875,292.7568664550781,288.3163146972656,292.7577819824219,298.2901611328125,291.45556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392013549805,1.0,0.1500000059604644,0.0,298.4667053222656,410.0,7545.46630859375,-0.0,13466.677734375,1.0,283.1499938964844,290.49609375,291.3002014160156,291.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599076569080353,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.293212890625,0.0,20.474884033203125,1895.4371337890625,0.0,209.76434326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333360,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.9990000128746032,1.0,0.5319413542747498,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.9990000128746032,1.0,0.5601598620414734,298.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.9990000128746032,1.0,0.4137321710586548,298.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.9990000128746032,1.0,0.5601598620414734,297.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.9990000128746032,1.0,2.657157182693481,291.4188232421875,285.294921875,292.7128601074219,288.2822570800781,292.7137451171875,298.2738952636719,291.4172058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394401550292969,1.0,0.1500000059604644,0.0,298.46759033203125,410.0,7511.5458984375,-0.0,13466.673828125,1.0,283.1499938964844,290.4613952636719,291.2657775878906,291.85382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35823455452919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.322509765625,0.0,20.474884033203125,1895.4371337890625,0.0,207.15069580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333420,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.5319410562515259,298.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.5601595640182495,298.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.4137319326400757,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.5601595640182495,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,2.657155752182007,291.3453063964844,285.31512451171875,292.628662109375,288.21844482421875,292.62957763671875,298.2418518066406,291.34375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.1500000059604644,0.0,298.468994140625,410.0,7446.81982421875,-0.0,13466.66796875,1.0,283.1499938964844,290.3948974609375,291.2015380859375,291.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548210859298706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.840576171875,0.0,20.474884033203125,1895.4371337890625,0.0,201.83677673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
