time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333480,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.5319410562515259,298.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.5601595640182495,298.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.4137319326400757,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,0.5601595640182495,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.9990000128746032,1.0,2.657155752182007,291.3453063964844,285.31512451171875,292.628662109375,288.21844482421875,292.62957763671875,298.2418518066406,291.34375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.5969851776608263e-05,4.3944172859191895,1.0,0.1500000059604644,0.0,298.468994140625,410.0,7446.81982421875,-0.0,13466.66796875,1.0,283.1499938964844,290.3948974609375,291.2015380859375,291.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548210859298706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.840576171875,0.0,20.474884033203125,1895.4371337890625,0.0,201.83677673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333540,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.5319408178329468,298.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.5601593255996704,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.4137317538261413,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.5601593255996704,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,2.657154560089112,291.2763061523437,285.3340148925781,292.54998779296875,288.1607971191406,292.55078125,298.21044921875,291.2748413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969886337406933e-05,4.39442777633667,1.0,0.1500000059604644,0.0,298.4700012207031,410.0,7386.5146484375,-0.0,13466.6630859375,1.0,283.1499938964844,290.3321838378906,291.1432189941406,291.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512887954711914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.262451171875,0.0,20.474884033203125,1895.4371337890625,0.0,196.3597869873047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333600,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.5319408178329468,298.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.5601593255996704,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.4137317538261413,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,0.5601593255996704,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9990000128746032,1.0,2.657154560089112,291.2763061523437,285.3340148925781,292.54998779296875,288.1607971191406,292.55078125,298.21044921875,291.2748413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969886337406933e-05,4.39442777633667,1.0,0.1500000059604644,0.0,298.4700012207031,410.0,7386.5146484375,-0.0,13466.6630859375,1.0,283.1499938964844,290.3321838378906,291.1432189941406,291.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512887954711914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.262451171875,0.0,20.474884033203125,1895.4371337890625,0.0,196.3597869873047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333660,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.5319406986236572,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.5601591467857361,298.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.4137316346168518,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.5601591467857361,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,2.657153844833374,291.2105407714844,285.3521728515625,292.4742431640625,288.1092529296875,292.4750061035156,298.17974853515625,291.2091369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.596990998426918e-05,4.394435405731201,1.0,0.1500000059604644,0.0,298.4706726074219,410.0,7327.8408203125,-0.0,13466.66015625,1.0,283.1499938964844,290.2730407714844,291.0915222167969,291.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477280735969543,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.542724609375,0.0,20.474884033203125,1895.4371337890625,0.0,190.8560028076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333720,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.5319406986236572,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.5601591467857361,298.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.4137316346168518,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,0.5601591467857361,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.9990000128746032,1.0,2.657153844833374,291.2105407714844,285.3521728515625,292.4742431640625,288.1092529296875,292.4750061035156,298.17974853515625,291.2091369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.596990998426918e-05,4.394435405731201,1.0,0.1500000059604644,0.0,298.4706726074219,410.0,7327.8408203125,-0.0,13466.66015625,1.0,283.1499938964844,290.2730407714844,291.0915222167969,291.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477280735969543,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.542724609375,0.0,20.474884033203125,1895.4371337890625,0.0,190.8560028076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333780,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.5319405794143677,298.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.5601590275764465,298.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.4137315452098846,298.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.5601590275764465,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,2.657153367996216,291.1451110839844,285.370361328125,292.3984680175781,288.06317138671875,292.39923095703125,298.14947509765625,291.1436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992817416321e-05,4.394440650939941,1.0,0.1500000059604644,0.0,298.4711303710937,410.0,7268.2265625,-0.0,13466.658203125,1.0,283.1499938964844,290.2152404785156,291.04595947265625,291.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442813456058502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.791748046875,0.0,20.474884033203125,1895.4371337890625,0.0,185.5399475097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333840,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.5319405794143677,298.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.5601590275764465,298.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.4137315452098846,298.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,0.5601590275764465,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.9990000128746032,1.0,2.657153367996216,291.1451110839844,285.370361328125,292.3984680175781,288.06317138671875,292.39923095703125,298.14947509765625,291.1436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679734230041504,2.596992817416321e-05,4.394440650939941,1.0,0.1500000059604644,0.0,298.4711303710937,410.0,7268.2265625,-0.0,13466.658203125,1.0,283.1499938964844,290.2152404785156,291.04595947265625,291.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442813456058502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.791748046875,0.0,20.474884033203125,1895.4371337890625,0.0,185.5399475097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333900,297.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,1.0,0.5319405198097229,298.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,1.0,0.5601589679718018,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,1.0,0.4137315154075622,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,1.0,0.5601589679718018,297.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,1.0,2.6571531295776367,291.1123962402344,285.37945556640625,292.360595703125,288.04205322265625,292.3613586425781,298.1343994140625,291.1109924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733753204346,2.5969933631131425e-05,4.394442558288574,1.0,0.1500000059604644,0.0,298.4713134765625,410.0,7238.35693359375,-0.0,13466.6572265625,1.0,283.1499938964844,290.1864318847656,291.0251770019531,291.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426155745983124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.129638671875,0.0,20.474884033203125,1895.4371337890625,0.0,182.9733428955078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12333960,297.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.9990000128746032,1.0,0.5319405198097229,298.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.9990000128746032,1.0,0.5601589679718018,298.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.9990000128746032,1.0,0.4137315154075622,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.9990000128746032,1.0,0.5601589679718018,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.9990000128746032,1.0,2.6571528911590576,291.0796813964844,285.3885498046875,292.3226928710937,288.0221252441406,292.3234558105469,298.119384765625,291.0782775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993726911024e-05,4.394443988800049,1.0,0.1500000059604644,0.0,298.4714660644531,410.0,7208.48291015625,-0.0,13466.65625,1.0,283.1499938964844,290.1576538085937,291.005615234375,291.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409859240055084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.581787109375,0.0,20.474884033203125,1895.4371337890625,0.0,180.4633026123047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334020,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.5319404602050781,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.560158908367157,298.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.4137314856052398,298.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.560158908367157,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,2.6571528911590576,291.0142822265625,285.40673828125,292.2469482421875,287.9857177734375,292.2477111816406,298.08935546875,291.01287841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.1500000059604644,0.0,298.4715881347656,410.0,7148.74609375,-0.0,13466.65625,1.0,283.1499938964844,290.1000671386719,290.96990966796875,291.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378292620182037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.798828125,0.0,20.474884033203125,1895.4371337890625,0.0,175.60194396972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334080,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.5319404602050781,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.560158908367157,298.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.4137314856052398,298.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,0.560158908367157,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.9990000128746032,1.0,2.6571528911590576,291.0142822265625,285.40673828125,292.2469482421875,287.9857177734375,292.2477111816406,298.08935546875,291.01287841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.1500000059604644,0.0,298.4715881347656,410.0,7148.74609375,-0.0,13466.65625,1.0,283.1499938964844,290.1000671386719,290.96990966796875,291.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378292620182037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.798828125,0.0,20.474884033203125,1895.4371337890625,0.0,175.60194396972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334140,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.5319404602050781,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.560158908367157,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.4137314856052398,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.560158908367157,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,2.6571528911590576,290.94891357421875,285.4248962402344,292.17120361328125,287.9534912109375,292.1719970703125,298.059326171875,290.947509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969944545067847e-05,4.394445896148682,1.0,0.1500000059604644,0.0,298.4716186523437,410.0,7089.04443359375,-0.0,13466.65625,1.0,283.1499938964844,290.04254150390625,290.9378967285156,291.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347153663635254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2385.359619140625,0.0,20.474884033203125,1895.4371337890625,0.0,170.8042755126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334200,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.5319404602050781,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.560158908367157,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.4137314856052398,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,0.560158908367157,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.94921875,0.9990000128746032,1.0,2.6571528911590576,290.94891357421875,285.4248962402344,292.17120361328125,287.9534912109375,292.1719970703125,298.059326171875,290.947509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969944545067847e-05,4.394445896148682,1.0,0.1500000059604644,0.0,298.4716186523437,410.0,7089.04443359375,-0.0,13466.65625,1.0,283.1499938964844,290.04254150390625,290.9378967285156,291.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347153663635254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2385.359619140625,0.0,20.474884033203125,1895.4371337890625,0.0,170.8042755126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.9990000128746032,1.0,0.5319404602050781,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.9990000128746032,1.0,0.5601589679718018,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.9990000128746032,1.0,0.4137314856052398,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.9990000128746032,1.0,0.5601589679718018,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.9990000128746032,1.0,2.6571528911590576,290.8962707519531,285.4395446777344,292.1101989746094,287.9302673339844,292.1109619140625,298.0350646972656,290.89483642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.596994090708904e-05,4.394444942474365,1.0,0.1500000059604644,0.0,298.4715270996094,410.0,7040.93994140625,-0.0,13466.65625,1.0,283.1499938964844,289.99615478515625,290.9149169921875,291.45416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322457075119018,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2367.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,166.99517822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334320,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.9990000128746032,1.0,0.5319405198097229,298.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.9990000128746032,1.0,0.5601589679718018,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.9990000128746032,1.0,0.4137314856052398,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.9990000128746032,1.0,0.5601589679718018,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.9990000128746032,1.0,2.6571528911590576,290.88360595703125,285.44305419921875,292.0955505371094,287.925048828125,292.0963134765625,298.0292358398437,290.8822021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733276367188,2.596993908809964e-05,4.394444465637207,1.0,0.1500000059604644,0.0,298.47149658203125,410.0,7029.3974609375,-0.0,13466.65625,1.0,283.1499938964844,289.9850158691406,290.9097595214844,291.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316625654697418,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.27685546875,0.0,20.474884033203125,1895.4371337890625,0.0,166.0950469970703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334380,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.5319405198097229,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.5601590275764465,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.4137315452098846,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.5601590275764465,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,2.6571531295776367,290.8183898925781,285.4612121582031,292.0199584960937,287.8999938964844,292.0207214355469,297.9991149902344,290.8169860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.1500000059604644,0.0,298.47125244140625,410.0,6969.81884765625,-0.0,13466.6572265625,1.0,283.1499938964844,289.9275817871094,290.8851013183594,291.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286884129047394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.5126953125,0.0,20.474884033203125,1895.4371337890625,0.0,161.4985809326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334440,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.5319405198097229,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.5601590275764465,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.4137315452098846,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,0.5601590275764465,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,1.0,2.6571531295776367,290.8183898925781,285.4612121582031,292.0199584960937,287.8999938964844,292.0207214355469,297.9991149902344,290.8169860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.1500000059604644,0.0,298.47125244140625,410.0,6969.81884765625,-0.0,13466.6572265625,1.0,283.1499938964844,289.9275817871094,290.8851013183594,291.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286884129047394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.5126953125,0.0,20.474884033203125,1895.4371337890625,0.0,161.4985809326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334500,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,1.0,0.5319405794143677,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,1.0,0.5601590275764465,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,1.0,0.413731575012207,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,1.0,0.5601590275764465,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.9990000128746032,1.0,2.657153367996216,290.7857971191406,285.47027587890625,291.9822082519531,287.8886108398437,291.98297119140625,297.9840087890625,290.7843933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734230041504,2.596992635517381e-05,4.394440174102783,1.0,0.1500000059604644,0.0,298.4710998535156,410.0,6940.060546875,-0.0,13466.658203125,1.0,283.1499938964844,289.8988647460937,290.8738708496094,291.40399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272271454334259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.7373046875,0.0,20.474884033203125,1895.4371337890625,0.0,159.2361602783203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334560,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,1.0,0.5319406390190125,298.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,1.0,0.5601590871810913,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,1.0,0.4137316048145294,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,1.0,0.5601590871810913,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,1.0,2.657153606414795,290.75323486328125,285.4793395996094,291.9444885253906,287.8779296875,291.9452514648437,297.9689025878906,290.7518310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699190792162e-05,4.39443826675415,1.0,0.1500000059604644,0.0,298.4709167480469,410.0,6910.326171875,-0.0,13466.6591796875,1.0,283.1499938964844,289.87017822265625,290.8633728027344,291.3908386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257823884487152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,156.99615478515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334620,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.5319406986236572,298.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.5601592063903809,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.4137316644191742,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.5601592063903809,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,2.657154083251953,290.68817138671875,285.4974060058594,291.8691101074219,287.8584289550781,291.869873046875,297.9386291503906,290.686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.1500000059604644,0.0,298.47052001953125,410.0,6850.93603515625,-0.0,13466.6611328125,1.0,283.1499938964844,289.8128662109375,290.8442077636719,291.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229420781135559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.79248046875,0.0,20.474884033203125,1895.4371337890625,0.0,152.58200073242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334680,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.5319406986236572,298.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.5601592063903809,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.4137316644191742,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,0.5601592063903809,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.9990000128746032,1.0,2.657154083251953,290.68817138671875,285.4974060058594,291.8691101074219,287.8584289550781,291.869873046875,297.9386291503906,290.686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433498382568,1.0,0.1500000059604644,0.0,298.47052001953125,410.0,6850.93603515625,-0.0,13466.6611328125,1.0,283.1499938964844,289.8128662109375,290.8442077636719,291.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229420781135559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.79248046875,0.0,20.474884033203125,1895.4371337890625,0.0,152.58200073242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334740,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.5319408178329468,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.5601593255996704,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.4137317538261413,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.5601593255996704,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,2.657154560089112,290.62322998046875,285.5154724121094,291.7938842773437,287.8410949707031,291.7946472167969,297.90826416015625,290.621826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428253173828,1.0,0.1500000059604644,0.0,298.47003173828125,410.0,6791.66552734375,-0.0,13466.6630859375,1.0,283.1499938964844,289.75567626953125,290.8273010253906,291.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320184975862503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.786865234375,0.0,20.474884033203125,1895.4371337890625,0.0,148.28172302246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334800,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.5319408178329468,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.5601593255996704,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.4137317538261413,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,0.5601593255996704,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6235046386719,0.9990000128746032,1.0,2.657154560089112,290.62322998046875,285.5154724121094,291.7938842773437,287.8410949707031,291.7946472167969,297.90826416015625,290.621826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428253173828,1.0,0.1500000059604644,0.0,298.47003173828125,410.0,6791.66552734375,-0.0,13466.6630859375,1.0,283.1499938964844,289.75567626953125,290.8273010253906,291.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320184975862503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.786865234375,0.0,20.474884033203125,1895.4371337890625,0.0,148.28172302246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334860,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.5319409370422363,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.56015944480896,297.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.4137318432331085,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.56015944480896,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,2.657155036926269,290.5584411621094,285.5334777832031,291.71881103515625,287.8255920410156,291.7195739746094,297.8778381347656,290.5570373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.59698699665023e-05,4.39442253112793,1.0,0.1500000059604644,0.0,298.469482421875,410.0,6732.5234375,-0.0,13466.666015625,1.0,283.1499938964844,289.69854736328125,290.81207275390625,291.3243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174851238727569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.96142578125,0.0,20.474884033203125,1895.4371337890625,0.0,144.0536346435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334920,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.5319409370422363,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.56015944480896,297.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.4137318432331085,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,0.56015944480896,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5586853027344,0.9990000128746032,1.0,2.657155036926269,290.5584411621094,285.5334777832031,291.71881103515625,287.8255920410156,291.7195739746094,297.8778381347656,290.5570373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.59698699665023e-05,4.39442253112793,1.0,0.1500000059604644,0.0,298.469482421875,410.0,6732.5234375,-0.0,13466.666015625,1.0,283.1499938964844,289.69854736328125,290.81207275390625,291.3243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174851238727569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.96142578125,0.0,20.474884033203125,1895.4371337890625,0.0,144.0536346435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12334980,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.5319410562515259,298.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.5601595640182495,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.4137319326400757,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.5601595640182495,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,2.657155752182007,290.4937744140625,285.55145263671875,291.6439208984375,287.8114929199219,291.6446838378906,297.8473205566406,290.4924011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679739475250244,2.596984813862946e-05,4.394416332244873,1.0,0.1500000059604644,0.0,298.46893310546875,410.0,6673.53076171875,-0.0,13466.66796875,1.0,283.1499938964844,289.6415710449219,290.7984313964844,291.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148830533027649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.319580078125,0.0,20.474884033203125,1895.4371337890625,0.0,139.96041870117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335040,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.5319410562515259,298.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.5601595640182495,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.4137319326400757,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,0.5601595640182495,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9990000128746032,1.0,2.657155752182007,290.4937744140625,285.55145263671875,291.6439208984375,287.8114929199219,291.6446838378906,297.8473205566406,290.4924011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679739475250244,2.596984813862946e-05,4.394416332244873,1.0,0.1500000059604644,0.0,298.46893310546875,410.0,6673.53076171875,-0.0,13466.66796875,1.0,283.1499938964844,289.6415710449219,290.7984313964844,291.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148830533027649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.319580078125,0.0,20.474884033203125,1895.4371337890625,0.0,139.96041870117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335100,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617919921875,0.9990000128746032,1.0,0.5319411158561707,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617919921875,0.9990000128746032,1.0,0.5601596236228943,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617919921875,0.9990000128746032,1.0,0.4137319922447204,297.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617919921875,0.9990000128746032,1.0,0.5601596236228943,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617919921875,0.9990000128746032,1.0,2.657155990600586,290.4615173339844,285.5604248046875,291.6065673828125,287.80487060546875,291.6073303222656,297.8320617675781,290.46014404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983904368244e-05,4.394412994384766,1.0,0.1500000059604644,0.0,298.4686279296875,410.0,6644.09619140625,-0.0,13466.6689453125,1.0,283.1499938964844,289.6131591796875,290.79205322265625,291.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136196136474609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2226.054931640625,0.0,20.474884033203125,1895.4371337890625,0.0,137.96583557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335160,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,1.0,0.5319411754608154,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,1.0,0.5601596832275391,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,1.0,0.4137320518493652,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,1.0,0.5601596832275391,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,1.0,2.657156467437744,290.4292907714844,285.56939697265625,291.5692443847656,287.7984619140625,291.57000732421875,297.8167724609375,290.42791748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.596982812974602e-05,4.394409656524658,1.0,0.1500000059604644,0.0,298.46832275390625,410.0,6614.70458984375,-0.0,13466.6708984375,1.0,283.1499938964844,289.5847473144531,290.785888671875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123802542686462,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.822998046875,0.0,20.474884033203125,1895.4371337890625,0.0,136.00445556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335220,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3713684082031,0.9990000128746032,1.0,0.531941294670105,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3713684082031,0.9990000128746032,1.0,0.5601598024368286,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3713684082031,0.9990000128746032,1.0,0.4137321412563324,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3713684082031,0.9990000128746032,1.0,0.5601598024368286,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3713684082031,0.9990000128746032,1.0,2.6571569442749023,290.37109375,285.5855712890625,291.5018005371094,287.7872619628906,291.5025634765625,297.7890319824219,290.3697204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.596980812086258e-05,4.39440393447876,1.0,0.1500000059604644,0.0,298.4677734375,410.0,6561.6044921875,-0.0,13466.6728515625,1.0,283.1499938964844,289.5334167480469,290.7751159667969,291.27362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101978898048401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.369384765625,0.0,20.474884033203125,1895.4371337890625,0.0,132.53843688964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335280,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9990000128746032,1.0,0.5319413542747498,297.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9990000128746032,1.0,0.5601598620414734,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9990000128746032,1.0,0.4137321412563324,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9990000128746032,1.0,0.5601598620414734,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9990000128746032,1.0,2.657157182693481,290.3650207519531,285.5872497558594,291.4947814941406,287.7861022949219,291.4955444335937,297.7861328125,290.3636474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.5969806301873177e-05,4.394403457641602,1.0,0.1500000059604644,0.0,298.4677429199219,410.0,6556.06201171875,-0.0,13466.673828125,1.0,283.1499938964844,289.528076171875,290.7740173339844,291.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099760413169861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.44580078125,0.0,20.474884033203125,1895.4371337890625,0.0,132.18515014648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335340,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.9990000128746032,1.0,0.5319414138793945,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.9990000128746032,1.0,0.5601599216461182,297.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.9990000128746032,1.0,0.4137322306632995,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.9990000128746032,1.0,0.5601599216461182,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148193359375,0.9990000128746032,1.0,2.65715765953064,290.3145446777344,285.6012878417969,291.4363098144531,287.776611328125,291.43707275390625,297.761962890625,290.31317138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.1500000059604644,0.0,298.4672546386719,410.0,6510.02783203125,-0.0,13466.67578125,1.0,283.1499938964844,289.48358154296875,290.76495361328125,291.2594299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081582486629486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.47509765625,0.0,20.474884033203125,1895.4371337890625,0.0,129.28392028808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335400,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.9990000128746032,1.0,0.5319414734840393,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.9990000128746032,1.0,0.5601599812507629,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.9990000128746032,1.0,0.4137322604656219,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.9990000128746032,1.0,0.5601599812507629,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.9990000128746032,1.0,2.65715765953064,290.3009338378906,285.6050720214844,291.4205322265625,287.7740478515625,291.4212951660156,297.75543212890625,290.299560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.596978629298973e-05,4.394396781921387,1.0,0.1500000059604644,0.0,298.4671325683594,410.0,6497.611328125,-0.0,13466.67578125,1.0,283.1499938964844,289.4715881347656,290.76251220703125,291.25604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076785504817962,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2175.170166015625,0.0,20.474884033203125,1895.4371337890625,0.0,128.51629638671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335460,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.5319415926933289,297.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.5601601004600525,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.4137323498725891,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.5601601004600525,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,2.657158374786377,290.237060546875,285.6228332519531,291.3465881347656,287.7619934082031,291.34735107421875,297.7247009277344,290.2356872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.1500000059604644,0.0,298.4665832519531,410.0,6439.375,-0.0,13466.6787109375,1.0,283.1499938964844,289.4152526855469,290.7509460449219,291.2401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305479347705841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.96826171875,0.0,20.474884033203125,1895.4371337890625,0.0,124.9854965209961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
