time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335520,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.5319415926933289,297.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.5601601004600525,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.4137323498725891,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,0.5601601004600525,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.9990000128746032,1.0,2.657158374786377,290.237060546875,285.6228332519531,291.3465881347656,287.7619934082031,291.34735107421875,297.7247009277344,290.2356872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.1500000059604644,0.0,298.4665832519531,410.0,6439.375,-0.0,13466.6787109375,1.0,283.1499938964844,289.4152526855469,290.7509460449219,291.2401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305479347705841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.96826171875,0.0,20.474884033203125,1895.4371337890625,0.0,124.9854965209961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335580,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.5319417119026184,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.560160219669342,297.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.4137324392795563,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.560160219669342,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,2.6571590900421143,290.1734619140625,285.6405029296875,291.2728881835937,287.7495422363281,291.2736511230469,297.69390869140625,290.1720886230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.1500000059604644,0.0,298.466064453125,410.0,6381.3759765625,-0.0,13466.6806640625,1.0,283.1499938964844,289.3591613769531,290.7389831542969,291.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033878803253174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.8291015625,0.0,20.474884033203125,1895.4371337890625,0.0,121.60943603515624,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335640,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.5319417119026184,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.560160219669342,297.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.4137324392795563,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,0.560160219669342,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737365722656,0.9990000128746032,1.0,2.6571590900421143,290.1734619140625,285.6405029296875,291.2728881835937,287.7495422363281,291.2736511230469,297.69390869140625,290.1720886230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.5969748094212264e-05,4.394384860992432,1.0,0.1500000059604644,0.0,298.466064453125,410.0,6381.3759765625,-0.0,13466.6806640625,1.0,283.1499938964844,289.3591613769531,290.7389831542969,291.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033878803253174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.8291015625,0.0,20.474884033203125,1895.4371337890625,0.0,121.60943603515624,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335700,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419982910156,0.9990000128746032,1.0,0.5319417715072632,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419982910156,0.9990000128746032,1.0,0.5601602792739868,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419982910156,0.9990000128746032,1.0,0.4137324690818786,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419982910156,0.9990000128746032,1.0,0.5601602792739868,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419982910156,0.9990000128746032,1.0,2.6571593284606934,290.1417236328125,285.6493225097656,291.2361755371094,287.7430725097656,291.2369384765625,297.6784973144531,290.140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746627807617,2.596973899926525e-05,4.394381999969482,1.0,0.1500000059604644,0.0,298.4658203125,410.0,6352.45556640625,-0.0,13466.681640625,1.0,283.1499938964844,289.3311767578125,290.7327880859375,291.2155456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023808002471924,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.775390625,0.0,20.474884033203125,1895.4371337890625,0.0,119.97706604003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335760,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.9990000128746032,1.0,0.531941831111908,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.9990000128746032,1.0,0.5601603388786316,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.9990000128746032,1.0,0.4137325286865234,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.9990000128746032,1.0,0.5601603388786316,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.9990000128746032,1.0,2.6571595668792725,290.1100769042969,285.6581115722656,291.19952392578125,287.7363586425781,291.2002868652344,297.6630554199219,290.10870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679747104644775,2.5969731723307632e-05,4.394379615783691,1.0,0.1500000059604644,0.0,298.465576171875,410.0,6323.6044921875,-0.0,13466.6826171875,1.0,283.1499938964844,289.3032531738281,290.7263488769531,291.2070617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014011085033417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.72998046875,0.0,20.474884033203125,1895.4371337890625,0.0,118.38483428955078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335820,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05963134765625,0.9990000128746032,1.0,0.5319418907165527,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05963134765625,0.9990000128746032,1.0,0.5601603984832764,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05963134765625,0.9990000128746032,1.0,0.4137325882911682,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05963134765625,0.9990000128746032,1.0,0.5601603984832764,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05963134765625,0.9990000128746032,1.0,2.657159805297852,290.05938720703125,285.6722106933594,291.14080810546875,287.7250366210937,291.1415710449219,297.6382751464844,290.0580139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969718990381807e-05,4.394376277923584,1.0,0.1500000059604644,0.0,298.4652404785156,410.0,6277.39697265625,-0.0,13466.6845703125,1.0,283.1499938964844,289.258544921875,290.7154846191406,291.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998858988285064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2098.604248046875,0.0,20.474884033203125,1895.4371337890625,0.0,115.91366577148438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335880,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9990000128746032,1.0,0.5319418907165527,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9990000128746032,1.0,0.5601604580879211,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9990000128746032,1.0,0.4137325882911682,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9990000128746032,1.0,0.5601604580879211,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.9990000128746032,1.0,2.6571600437164307,290.0469970703125,285.6756591796875,291.12646484375,287.7221374511719,291.1272277832031,297.6322021484375,290.0456237792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.1500000059604644,0.0,298.4651794433594,410.0,6266.10595703125,-0.0,13466.6845703125,1.0,283.1499938964844,289.2475891113281,290.71270751953125,291.1893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995262145996094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.656494140625,0.0,20.474884033203125,1895.4371337890625,0.0,115.3277587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12335940,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.5319419503211975,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.5601605176925659,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.413732647895813,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.5601605176925659,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,2.6571602821350098,289.98419189453125,285.6930847167969,291.05377197265625,287.70654296875,291.05450439453125,297.60125732421875,289.9828491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.67974853515625,2.5969706257455986e-05,4.39437198638916,1.0,0.1500000059604644,0.0,298.4648742675781,410.0,6208.89013671875,-0.0,13466.6865234375,1.0,283.1499938964844,289.19219970703125,290.6977233886719,291.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297789454460144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.6005859375,0.0,20.474884033203125,1895.4371337890625,0.0,112.5065689086914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336000,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.5319419503211975,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.5601605176925659,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.413732647895813,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,0.5601605176925659,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844665527344,0.9990000128746032,1.0,2.6571602821350098,289.98419189453125,285.6930847167969,291.05377197265625,287.70654296875,291.05450439453125,297.60125732421875,289.9828491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.67974853515625,2.5969706257455986e-05,4.39437198638916,1.0,0.1500000059604644,0.0,298.4648742675781,410.0,6208.89013671875,-0.0,13466.6865234375,1.0,283.1499938964844,289.19219970703125,290.6977233886719,291.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297789454460144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.6005859375,0.0,20.474884033203125,1895.4371337890625,0.0,112.5065689086914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336060,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.5319420099258423,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.5601605772972107,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.4137326776981354,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.5601605772972107,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,2.657160520553589,289.92169189453125,285.71044921875,290.9814147949219,287.6892395019531,290.9821472167969,297.5703125,289.9203491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.1500000059604644,0.0,298.46466064453125,410.0,6151.95068359375,-0.0,13466.6875,1.0,283.1499938964844,289.1370544433594,290.682373046875,291.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964313328266144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,109.70881652832033,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336120,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.5319420099258423,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.5601605772972107,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.4137326776981354,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,0.5601605772972107,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219665527344,0.9990000128746032,1.0,2.657160520553589,289.92169189453125,285.71044921875,290.9814147949219,287.6892395019531,290.9821472167969,297.5703125,289.9203491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.1500000059604644,0.0,298.46466064453125,410.0,6151.95068359375,-0.0,13466.6875,1.0,283.1499938964844,289.1370544433594,290.682373046875,291.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964313328266144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,109.70881652832033,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336180,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.5319420099258423,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.5601605772972107,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.4137327075004577,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.5601605772972107,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,2.657160520553589,289.8595275878906,285.72772216796875,290.9094543457031,287.6698913574219,290.9101867675781,297.53936767578125,289.8581848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.1500000059604644,0.0,298.4645690917969,410.0,6095.33447265625,-0.0,13466.6875,1.0,283.1499938964844,289.0821838378906,290.6665344238281,291.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295802891254425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.728759765625,0.0,20.474884033203125,1895.4371337890625,0.0,107.85909271240234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336240,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.5319420099258423,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.5601605772972107,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.4137327075004577,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,0.5601605772972107,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.9990000128746032,1.0,2.657160520553589,289.8595275878906,285.72772216796875,290.9094543457031,287.6698913574219,290.9101867675781,297.53936767578125,289.8581848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.1500000059604644,0.0,298.4645690917969,410.0,6095.33447265625,-0.0,13466.6875,1.0,283.1499938964844,289.0821838378906,290.6665344238281,291.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295802891254425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.728759765625,0.0,20.474884033203125,1895.4371337890625,0.0,107.85909271240234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336300,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.9990000128746032,1.0,0.5319420099258423,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.9990000128746032,1.0,0.5601605772972107,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.9990000128746032,1.0,0.4137327075004577,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.9990000128746032,1.0,0.5601605772972107,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.9990000128746032,1.0,2.657160520553589,289.8285522460937,285.736328125,290.8736267089844,287.65936279296875,290.8743591308594,297.5238647460937,289.8272399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.1500000059604644,0.0,298.4645690917969,410.0,6067.146484375,-0.0,13466.6875,1.0,283.1499938964844,289.0548400878906,290.6573181152344,291.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956803143024444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.7412109375,0.0,20.474884033203125,1895.4371337890625,0.0,107.44745635986328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336360,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9990000128746032,1.0,0.5319420099258423,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9990000128746032,1.0,0.5601605772972107,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9990000128746032,1.0,0.4137326776981354,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9990000128746032,1.0,0.5601605772972107,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.9990000128746032,1.0,2.657160520553589,289.7976989746094,285.7449035644531,290.837890625,287.6482238769531,290.838623046875,297.50836181640625,289.7963562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.1500000059604644,0.0,298.4646301269531,410.0,6039.0380859375,-0.0,13466.6875,1.0,283.1499938964844,289.0276184082031,290.64678955078125,291.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955833673477173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.700439453125,0.0,20.474884033203125,1895.4371337890625,0.0,107.10991668701172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336420,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.5319420099258423,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.5601605176925659,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.413732647895813,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.5601605176925659,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,0.9974715113639832,2.6571602821350098,289.7362365722656,285.7619934082031,290.7667541503906,287.6238708496094,290.7674865722656,297.4773864746094,289.7348937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371509552002,1.0,0.1500000059604644,0.0,298.4648132324219,410.0,5983.080078125,-0.0,13466.6865234375,1.0,283.1499938964844,288.9733581542969,290.62274169921875,291.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953711748123169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.52197265625,0.0,20.474884033203125,1895.4371337890625,0.0,106.3346710205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336480,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.5319420099258423,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.5601605176925659,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.413732647895813,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,1.0,0.5601605176925659,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.9990000128746032,0.9974715113639832,2.6571602821350098,289.7362365722656,285.7619934082031,290.7667541503906,287.6238708496094,290.7674865722656,297.4773864746094,289.7348937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970443846658e-05,4.394371509552002,1.0,0.1500000059604644,0.0,298.4648132324219,410.0,5983.080078125,-0.0,13466.6865234375,1.0,283.1499938964844,288.9733581542969,290.62274169921875,291.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953711748123169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.52197265625,0.0,20.474884033203125,1895.4371337890625,0.0,106.3346710205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336540,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9990000128746032,1.0,0.5319418907165527,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9990000128746032,1.0,0.5601604580879211,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9990000128746032,1.0,0.4137325882911682,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9990000128746032,1.0,0.5601604580879211,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.9990000128746032,0.9946131706237792,2.6571600437164307,289.6778259277344,285.7781982421875,290.6991271972656,287.5978698730469,290.6998596191406,297.44775390625,289.6764831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394374847412109,1.0,0.1500000059604644,0.0,298.46514892578125,410.0,5929.90185546875,-0.0,13466.6845703125,1.0,283.1499938964844,288.9217834472656,290.5966491699219,291.0512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951419353485107,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.160888671875,0.0,20.474884033203125,1895.4371337890625,0.0,105.4416732788086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336600,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.9990000128746032,1.0,0.5319418907165527,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.9990000128746032,1.0,0.5601604580879211,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.9990000128746032,1.0,0.4137325882911682,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.9990000128746032,1.0,0.5601604580879211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.9990000128746032,0.9944758415222168,2.6571600437164307,289.6751403808594,285.7789306640625,290.6960754394531,287.5966186523437,290.69677734375,297.4463806152344,289.673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679748058319092,2.5969717171392404e-05,4.394375324249268,1.0,0.1500000059604644,0.0,298.4651794433594,410.0,5927.4765625,-0.0,13466.6845703125,1.0,283.1499938964844,288.91943359375,290.59539794921875,291.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295133113861084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.2752685546875,0.0,20.474884033203125,1895.4371337890625,0.0,105.40617370605467,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336660,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.5319417715072632,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.5601603388786316,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.413732498884201,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.5601603388786316,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,0.9911137223243712,2.6571593284606934,289.6144714355469,285.7958068847656,290.6258239746094,287.5660705566406,290.6265869140625,297.4154052734375,289.6131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.1500000059604644,0.0,298.4657287597656,410.0,5872.25732421875,-0.0,13466.6826171875,1.0,283.1499938964844,288.8658447265625,290.56494140625,291.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949237525463104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.9771728515625,0.0,20.474884033203125,1895.4371337890625,0.0,104.53966522216795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336720,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.5319417715072632,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.5601603388786316,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.413732498884201,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,1.0,0.5601603388786316,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6147155761719,0.9990000128746032,0.9911137223243712,2.6571593284606934,289.6144714355469,285.7958068847656,290.6258239746094,287.5660705566406,290.6265869140625,297.4154052734375,289.6131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.1500000059604644,0.0,298.4657287597656,410.0,5872.25732421875,-0.0,13466.6826171875,1.0,283.1499938964844,288.8658447265625,290.56494140625,291.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949237525463104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.9771728515625,0.0,20.474884033203125,1895.4371337890625,0.0,104.53966522216795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336780,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9990000128746032,0.9993155598640442,0.5319416522979736,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9990000128746032,1.0,0.5601601600646973,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9990000128746032,1.0,0.4137323796749115,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9990000128746032,1.0,0.5601601600646973,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9990000128746032,0.9875057339668274,2.657158613204956,289.55548095703125,285.8121643066406,290.5576171875,287.53277587890625,290.558349609375,297.3851013183594,289.55419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976082713809e-05,4.394389152526856,1.0,0.1500000059604644,0.0,298.4664306640625,410.0,5818.6123046875,-0.0,13466.6796875,1.0,283.1499938964844,288.81378173828125,290.5320129394531,290.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947853207588196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1934.072021484375,0.0,20.474884033203125,1895.4371337890625,0.0,103.9420394897461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336840,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544128417969,0.9990000128746032,0.9992510676383972,0.5319415926933289,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544128417969,0.9990000128746032,1.0,0.5601601600646973,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544128417969,0.9990000128746032,1.0,0.4137323796749115,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544128417969,0.9990000128746032,1.0,0.5601601600646973,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544128417969,0.9990000128746032,0.987420380115509,2.657158613204956,289.5541687011719,285.8125305175781,290.5560913085937,287.531982421875,290.55682373046875,297.3844299316406,289.5528869628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389152526856,1.0,0.1500000059604644,0.0,298.4664611816406,410.0,5817.40869140625,-0.0,13466.6787109375,1.0,283.1499938964844,288.8125915527344,290.5312194824219,290.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947823405265808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.6224365234373,0.0,20.474884033203125,1895.4371337890625,0.0,103.92897033691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336900,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9990000128746032,0.9977408647537231,0.5319415330886841,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9990000128746032,1.0,0.5601600408554077,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9990000128746032,1.0,0.4137322902679443,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9990000128746032,1.0,0.5601600408554077,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9990000128746032,0.98544442653656,2.657158136367798,289.5242004394531,285.82086181640625,290.5214233398437,287.5135192871094,290.5221252441406,297.3689270019531,289.5228881835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.1500000059604644,0.0,298.4668884277344,410.0,5790.14453125,-0.0,13466.6767578125,1.0,283.1499938964844,288.7861328125,290.5128479003906,290.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947233021259308,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.4134521484373,0.0,20.474884033203125,1895.4371337890625,0.0,103.66814422607422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12336960,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945678710937,0.9990000128746032,0.9961193203926086,0.5319414138793945,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945678710937,0.9990000128746032,1.0,0.5601599216461182,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945678710937,0.9990000128746032,1.0,0.4137322008609772,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945678710937,0.9990000128746032,1.0,0.5601599216461182,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945678710937,0.9990000128746032,0.9833723306655884,2.6571574211120605,289.49432373046875,285.82916259765625,290.48687744140625,287.4940490722656,290.4875793457031,297.3534545898437,289.4930419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.679742813110352,2.596979538793676e-05,4.394399642944336,1.0,0.1500000059604644,0.0,298.4674072265625,410.0,5762.97802734375,-0.0,13466.6748046875,1.0,283.1499938964844,288.7597351074219,290.493408203125,290.9379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946624159812927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.18359375,0.0,20.474884033203125,1895.4371337890625,0.0,103.3956069946289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12337020,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,0.992554008960724,0.5319411754608154,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,1.0,0.5601596236228943,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,1.0,0.4137319922447204,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,1.0,0.5601596236228943,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,0.9789498448371888,2.657156229019165,289.4349365234375,285.8456420898437,290.41815185546875,287.45196533203125,290.4188842773437,297.3225402832031,289.43365478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.1500000059604644,0.0,298.46856689453125,410.0,5708.966796875,-0.0,13466.669921875,1.0,283.1499938964844,288.707275390625,290.45135498046875,290.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945506274700165,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.66259765625,0.0,20.474884033203125,1895.4371337890625,0.0,102.88591766357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12337080,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,0.992554008960724,0.5319411754608154,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,1.0,0.5601596236228943,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,1.0,0.4137319922447204,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,1.0,0.5601596236228943,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9990000128746032,0.9789498448371888,2.657156229019165,289.4349365234375,285.8456420898437,290.41815185546875,287.45196533203125,290.4188842773437,297.3225402832031,289.43365478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.1500000059604644,0.0,298.46856689453125,410.0,5708.966796875,-0.0,13466.669921875,1.0,283.1499938964844,288.707275390625,290.45135498046875,290.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945506274700165,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.66259765625,0.0,20.474884033203125,1895.4371337890625,0.0,102.88591766357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12337140,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.5319408178329468,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.5601593255996704,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.4137317538261413,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.5601593255996704,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,2.657154560089112,289.3759765625,294.1499938964844,290.3500061035156,287.40545654296875,290.3507080078125,297.2916564941406,289.37469482421875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,0.0,0.1500000059604644,0.0,298.469970703125,60.0,5655.3896484375,-0.0,13466.6630859375,0.0,283.1499938964844,288.6552124023437,290.4051818847656,290.8435974121094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.5319408178329468,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.5601593255996704,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.4137317538261413,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,0.5601593255996704,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.9990000128746032,0.0,2.657154560089112,289.3759765625,294.1499938964844,290.3500061035156,287.40545654296875,290.3507080078125,297.2916564941406,289.37469482421875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,0.0,0.1500000059604644,0.0,298.469970703125,60.0,5655.3896484375,-0.0,13466.6630859375,0.0,283.1499938964844,288.6552124023437,290.4051818847656,290.8435974121094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.3576294481754303,0.0,0.0008389701833948,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.3576294481754303,0.0,0.0008834759937599,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.3576294481754303,0.0,0.0006525323842652,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.3576294481754303,0.0,0.0008834759937599,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.3576294481754303,0.0,0.0041908295825123,290.0919494628906,294.1499938964844,290.3113098144531,287.3775634765625,290.3338623046875,296.7796936035156,288.0899963378906,0.0,0.0,0.7712103128433228,0.7712103128433228,0.228789672255516,1.0,-0.0089471377432346,0.0090118311345577,-6.469352956628427e-05,-0.011246670037508,0.0,0.1500000059604644,0.0,-0.0470655634999275,60.0,890.3612670898438,-0.0,-5.4547526815440506e-06,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9867837098273312e-14,1.994624355006885e-14,9.327273723746308e-20,9.326562959433016e-13,9.326539106985221e-13,2.380797856495025e-18,0.0,0.0,-0.0,0.0,0.0,5.504310246249049e-26,2.915601506704272e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0008354450110346,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0008797638583928,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0006497905706055,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.0008797638583928,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,0.0041732210665941,290.07769775390625,294.1499938964844,290.2825012207031,287.3567199707031,290.3314208984375,296.2422180175781,287.4327087402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089066894724965,0.008670131675899,0.0002365576074225,-0.0115542998537421,0.0,0.1500000059604644,0.0,-0.047372855246067,60.0,383.38958740234375,-0.0,-5.408705874287989e-06,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3152461922077126e-24,-1.3241225537208724e-24,-1.724687983754258e-27,5.614174079070905e-19,5.610289432119203e-19,3.8850861894541833e-22,0.0,0.0,-0.0,0.0,0.0,5.46506401086679e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,0.0001984439004445,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0002101266727549,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.000155198838911,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.0002101266727549,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0009840247221291,290.0608215332031,294.1499938964844,290.2490539550781,287.3324279785156,290.3182678222656,295.5454406738281,287.16552734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0054564997553825,0.0013088854029774,-0.00676538515836,-0.0165189858525991,0.0,0.1500000059604644,0.0,0.026387982070446,60.0,148.19741821289062,-0.0,-3.037394833427243e-07,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.36337522473552e-33,-8.702597571528121e-33,-2.172772186787401e-33,-2.645974074714366e-21,-2.16750825148926e-21,-4.784659241993022e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,0.0001107092612073,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0001166303409263,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,8.614276885055006e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0001166303409263,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0005527140456251,290.069091796875,294.1499938964844,290.2157897949219,287.3081970214844,290.2350769042969,294.5469055175781,287.09552001953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0243466924875974,-0.0004881783388555,-0.0238585136830806,-0.0147109283134341,0.0,0.1500000059604644,0.0,0.1251568645238876,60.0,54.681060791015625,-0.0,-9.494407038346253e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.692677115290145e-38,-2.9740146869338675e-38,-1.706333394298736e-38,-3.730213381470143e-21,-1.950660107410356e-21,-1.7795530721113954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.52451373450458e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001002984499791,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,7.408008968923241e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,0.0001002984499791,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,0.0004757646238431,290.0601806640625,294.1499938964844,290.1827087402344,287.28399658203125,290.23223876953125,293.90142822265625,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157256620004,3.598476538968498e-08,0.001015689689666,-0.0189308226108551,0.0,0.1500000059604644,0.0,-0.0085799889639019,60.0,21.2679443359375,-0.0,-7.029610316067193e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732724950383213e-43,1.4993893568275545e-43,8.968310171678831e-44,-3.850509595563005e-21,-1.926600581864035e-21,-1.92390901369897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
