time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337560,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,9.51722904574126e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001002210192382,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,7.402290066238493e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001002210192382,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0004754051624331,290.0571594238281,294.1499938964844,290.1498413085937,287.2598876953125,290.23162841796875,293.3492431640625,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146197164431,7.574519678144043e-09,0.0010146121494472,-0.0188913904130458,0.0,0.1500000059604644,0.0,-0.0085670640692114,60.0,9.040641784667969,-0.0,-7.018851277962312e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8524143727938636e-21,-1.926219101352045e-21,-1.9261954733902118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,9.514763223705812e-05,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001001950513455,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,7.400372123811394e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0001001950513455,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0004752820532303,290.0506896972656,294.1499938964844,290.0847473144531,287.2118835449219,290.22955322265625,292.4664306640625,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143497493118,7.542030111551412e-09,0.0010143421823158,-0.0188105013221502,0.0,0.1500000059604644,0.0,-0.0085517233237624,60.0,2.836853265762329,-0.0,-7.015115954800423e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852431740355554e-21,-1.9262154662809934e-21,-1.926216072126169e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,9.514763223705812e-05,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001001950513455,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,7.400372123811394e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0001001950513455,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0004752820532303,290.0506896972656,294.1499938964844,290.0847473144531,287.2118835449219,290.22955322265625,292.4664306640625,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143497493118,7.542030111551412e-09,0.0010143421823158,-0.0188105013221502,0.0,0.1500000059604644,0.0,-0.0085517233237624,60.0,2.836853265762329,-0.0,-7.015115954800423e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852431740355554e-21,-1.9262154662809934e-21,-1.926216072126169e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.51225811149925e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001001686687231,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,7.398423622362316e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,0.0001001686687231,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004751569067593,290.0436706542969,294.1499938964844,290.0204772949219,287.1641845703125,290.22637939453125,291.81024169921875,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.1500000059604644,0.0,-0.0085358219221234,60.0,2.0603036880493164,-0.0,-7.011324498762407e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.51225811149925e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001001686687231,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,7.398423622362316e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,0.0001001686687231,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004751569067593,290.0436706542969,294.1499938964844,290.0204772949219,287.1641845703125,290.22637939453125,291.81024169921875,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.1500000059604644,0.0,-0.0085358219221234,60.0,2.0603036880493164,-0.0,-7.011324498762407e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,9.509690426057205e-05,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001001416312647,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,7.396427099592984e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001001416312647,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0004750286752823,290.0361633300781,294.1499938964844,289.95709228515625,287.1167907714844,290.2221069335937,291.31658935546875,287.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.1500000059604644,0.0,-0.0085195498540997,60.0,1.876824259757996,-0.0,-7.007443514339684e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,9.509690426057205e-05,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001001416312647,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,7.396427099592984e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001001416312647,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0004750286752823,290.0361633300781,294.1499938964844,289.95709228515625,287.1167907714844,290.2221069335937,291.31658935546875,287.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.1500000059604644,0.0,-0.0085195498540997,60.0,1.876824259757996,-0.0,-7.007443514339684e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.507095819571988e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001001143027679,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.394408748950809e-05,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0001001143027679,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004748990468215,290.02813720703125,294.1499938964844,289.8945617675781,287.0697937011719,290.2167663574219,290.94146728515625,287.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.1500000059604644,0.0,-0.0085031129419803,60.0,1.774727463722229,-0.0,-7.003524160609231e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.507095819571988e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001001143027679,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.394408748950809e-05,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0001001143027679,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004748990468215,290.02813720703125,294.1499938964844,289.8945617675781,287.0697937011719,290.2167663574219,290.94146728515625,287.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.1500000059604644,0.0,-0.0085031129419803,60.0,1.774727463722229,-0.0,-7.003524160609231e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,9.505798516329378e-05,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001001006457954,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,7.393399573629722e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0001001006457954,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.000474834232591,290.0239562988281,294.1499938964844,289.8636474609375,287.04644775390625,290.2137145996094,290.7879333496094,287.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427398696080445e-09,0.0010133621981367,-0.0185102727264165,0.0,0.1500000059604644,0.0,-0.0084948968142271,60.0,1.7304162979125977,-0.0,-7.001565194286742e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.504507761448622e-05,299.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0001000870543066,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.392395491478965e-05,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.0001000870543066,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004747697676066,290.0196838378906,294.1499938964844,289.8329467773437,287.023193359375,290.2104187011719,290.6524658203125,287.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.1500000059604644,0.0,-0.0084867244586348,60.0,1.6879324913024902,-0.0,-6.999617596648022e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.501970635028556e-05,299.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0001000603369902,299.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,7.390422251773998e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001000603369902,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004746430495288,290.0108337402344,294.1499938964844,289.7722473144531,286.9769897460937,290.2030944824219,290.4250183105469,287.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.1500000059604644,0.0,-0.0084706554189324,60.0,1.6067732572555542,-0.0,-6.995788481845011e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.501970635028556e-05,299.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0001000603369902,299.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,7.390422251773998e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001000603369902,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004746430495288,290.0108337402344,294.1499938964844,289.7722473144531,286.9769897460937,290.2030944824219,290.4250183105469,287.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.1500000059604644,0.0,-0.0084706554189324,60.0,1.6067732572555542,-0.0,-6.995788481845011e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,9.500614396529272e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001000460542854,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,7.389367237919942e-05,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,0.0001000460542854,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0004745752958115,290.0058288574219,294.1499938964844,289.73931884765625,286.9518127441406,290.1986694335937,290.3202514648437,287.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128031717613,7.361166787234197e-09,0.001012795837596,-0.0183368008583784,0.0,0.1500000059604644,0.0,-0.008462063036859,60.0,1.5639991760253906,-0.0,-6.99374069768055e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,9.499528823653236e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.000100034623756,299.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.388523226836696e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,0.000100034623756,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004745210462715,290.0016174316406,294.1499938964844,289.7125244140625,286.9312744140625,290.19482421875,290.2430114746094,287.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.1500000059604644,0.0,-0.0084551805630326,60.0,1.52979838848114,-0.0,-6.992101475589152e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.498115832684562e-05,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0001000197444227,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,7.387423829641193e-05,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001000197444227,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0004744504985865,289.9958801269531,294.1499938964844,289.677001953125,286.90399169921875,290.1893920898437,290.1500549316406,287.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125298285856,7.329210127693386e-09,0.0010125224944204,-0.0182531010359525,0.0,0.1500000059604644,0.0,-0.0084462203085422,60.0,1.485233187675476,-0.0,-6.98996700521093e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,9.497206337982787e-05,299.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001000101619865,299.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.386716606561095e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,0.0001000101619865,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0004744050675071,289.9920349121094,294.1499938964844,289.6537475585937,286.88604736328125,290.1856384277344,290.0943298339844,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.1500000059604644,0.0,-0.0084404498338699,60.0,1.456504225730896,-0.0,-6.98859281555997e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,9.496018174104393e-05,299.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.999765461543576e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,7.385792559944093e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.999765461543576e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.000474345695693,289.98681640625,294.1499938964844,289.62286376953125,286.8621826171875,290.1803894042969,290.025634765625,287.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123001411557,7.302355609084543e-09,0.0010122929234057,-0.0181827638298273,0.0,0.1500000059604644,0.0,-0.0084329070523381,60.0,1.4188841581344604,-0.0,-6.986796563523967e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.494999540038408e-05,299.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,9.998692257795484e-05,299.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,7.385000208159909e-05,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.998692257795484e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0004742948221974,289.9821472167969,294.1499938964844,289.5959777832031,286.8413391113281,290.1755676269531,289.969970703125,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.1500000059604644,0.0,-0.0084264362230896,60.0,1.3865405321121216,-0.0,-6.985255396330103e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,299.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,9.493935795035212e-05,299.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,9.99757248791866e-05,299.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,7.384172931779176e-05,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,9.99757248791866e-05,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0004742417077068,289.9770812988281,294.1499938964844,289.56744384765625,286.8191833496094,290.17022705078125,289.91485595703125,287.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.1500000059604644,0.0,-0.0084196794778108,60.0,1.352725386619568,-0.0,-6.983646727576345e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,299.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,9.492897515883668e-05,299.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,9.996478911489248e-05,299.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,7.383365300484002e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,9.996478911489248e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,0.0004741898155771,289.9719543457031,294.1499938964844,289.5391845703125,286.79718017578125,290.1646728515625,289.8636779785156,287.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.1500000059604644,0.0,-0.0084130764007568,60.0,1.3196583986282349,-0.0,-6.982075007044841e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,9.490886441199108e-05,299.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.99436160782352e-05,299.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,7.381800969596952e-05,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.99436160782352e-05,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,0.0004740893782582,289.96148681640625,294.1499938964844,289.48345947265625,286.7536315917969,290.1529541015625,289.7708740234375,287.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.1500000059604644,0.0,-0.008400285616517,60.0,1.2556442022323608,-0.0,-6.979030331422109e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,9.490886441199108e-05,299.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.99436160782352e-05,299.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,7.381800969596952e-05,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.99436160782352e-05,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,0.0004740893782582,289.96148681640625,294.1499938964844,289.48345947265625,286.7536315917969,290.1529541015625,289.7708740234375,287.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.1500000059604644,0.0,-0.008400285616517,60.0,1.2556442022323608,-0.0,-6.979030331422109e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,9.488951764069498e-05,299.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,9.99232433969155e-05,299.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,7.3802970291581e-05,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.99232433969155e-05,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.000473992753541,289.95074462890625,294.1499938964844,289.4288024902344,286.7106628417969,290.14044189453125,289.6881408691406,287.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.1500000059604644,0.0,-0.0083879716694355,60.0,1.1942988634109497,-0.0,-6.976100053179837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,9.488951764069498e-05,299.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,9.99232433969155e-05,299.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,7.3802970291581e-05,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.99232433969155e-05,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.000473992753541,289.95074462890625,294.1499938964844,289.4288024902344,286.7106628417969,290.14044189453125,289.6881408691406,287.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.1500000059604644,0.0,-0.0083879716694355,60.0,1.1942988634109497,-0.0,-6.976100053179837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,299.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,9.487078932579608e-05,299.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,9.990351827582344e-05,299.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,7.37883965484798e-05,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,9.990351827582344e-05,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0004738991847261,289.9397888183594,294.1499938964844,289.37518310546875,286.6683349609375,290.1272277832031,289.6131286621094,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647366180272e-09,0.001011312007904,-0.0178823191672563,0.0,0.1500000059604644,0.0,-0.0083760414272546,60.0,1.1354689598083496,-0.0,-6.973261434950474e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,299.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,9.487078932579608e-05,299.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,9.990351827582344e-05,299.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,7.37883965484798e-05,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,9.990351827582344e-05,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0004738991847261,289.9397888183594,294.1499938964844,289.37518310546875,286.6683349609375,290.1272277832031,289.6131286621094,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647366180272e-09,0.001011312007904,-0.0178823191672563,0.0,0.1500000059604644,0.0,-0.0083760414272546,60.0,1.1354689598083496,-0.0,-6.973261434950474e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,9.485252667218448e-05,299.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,9.988428791984916e-05,299.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,7.377419387921691e-05,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.988428791984916e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0004738079733215,289.9286193847656,294.1499938964844,289.3226928710937,286.626708984375,290.11328125,289.5440979003906,287.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164177251439696e-09,0.0010111113078892,-0.0178208462893962,0.0,0.1500000059604644,0.0,-0.00836440641433,60.0,1.0790122747421265,-0.0,-6.970493870994687e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,9.485252667218448e-05,299.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,9.988428791984916e-05,299.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,7.377419387921691e-05,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.988428791984916e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,0.0004738079733215,289.9286193847656,294.1499938964844,289.3226928710937,286.626708984375,290.11328125,289.5440979003906,287.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164177251439696e-09,0.0010111113078892,-0.0178208462893962,0.0,0.1500000059604644,0.0,-0.00836440641433,60.0,1.0790122747421265,-0.0,-6.970493870994687e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,299.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,9.484353358857334e-05,299.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,9.98748218989931e-05,299.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.376720168394968e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.98748218989931e-05,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,0.0004737630370073,289.9229431152344,294.1499938964844,289.2968444824219,286.60614013671875,290.1060485839844,289.51141357421875,287.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.1500000059604644,0.0,-0.0083586750552058,60.0,1.0516407489776611,-0.0,-6.9691310500275e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,299.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,9.483461326453836e-05,299.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,9.986542136175558e-05,299.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,7.376026042038575e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,9.986542136175558e-05,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.0004737184790428,289.917236328125,294.1499938964844,289.27130126953125,286.58575439453125,290.0986328125,289.479736328125,287.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.1500000059604644,0.0,-0.0083529893308877,60.0,1.0248162746429443,-0.0,-6.967778887201348e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.48169399634935e-05,299.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,9.98468094621785e-05,299.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.374651613645256e-05,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.98468094621785e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0004736301780212,289.9056701660156,294.1499938964844,289.2210693359375,286.5455627441406,290.0833740234375,289.4190673828125,287.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118422740148844e-09,0.0010107200359925,-0.0177010037004947,0.0,0.1500000059604644,0.0,-0.0083417240530252,60.0,0.9727469086647034,-0.0,-6.965100141087532e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.48169399634935e-05,299.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,9.98468094621785e-05,299.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.374651613645256e-05,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.98468094621785e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0004736301780212,289.9056701660156,294.1499938964844,289.2210693359375,286.5455627441406,290.0833740234375,289.4190673828125,287.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118422740148844e-09,0.0010107200359925,-0.0177010037004947,0.0,0.1500000059604644,0.0,-0.0083417240530252,60.0,0.9727469086647034,-0.0,-6.965100141087532e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.479942673351616e-05,299.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,9.982837218558416e-05,299.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,7.37328955437988e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,9.982837218558416e-05,299.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.0004735427210107,289.8939514160156,294.1499938964844,289.1719970703125,286.506103515625,290.0675048828125,289.3614196777344,287.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918075350482e-09,0.0010105276014655,-0.0176420584321022,0.0,0.1500000059604644,0.0,-0.0083305677399039,60.0,0.9227240085601808,-0.0,-6.96244768505494e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.479942673351616e-05,299.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,9.982837218558416e-05,299.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,7.37328955437988e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,9.982837218558416e-05,299.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.0004735427210107,289.8939514160156,294.1499938964844,289.1719970703125,286.506103515625,290.0675048828125,289.3614196777344,287.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918075350482e-09,0.0010105276014655,-0.0176420584321022,0.0,0.1500000059604644,0.0,-0.0083305677399039,60.0,0.9227240085601808,-0.0,-6.96244768505494e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,9.478204447077589e-05,299.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.981006587622689e-05,299.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,7.371937681455165e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,9.981006587622689e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0004734559042844,289.882080078125,294.1499938964844,289.1241149902344,286.46746826171875,290.051025390625,289.3063049316406,287.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.1500000059604644,0.0,-0.0083194924518466,60.0,0.8746615648269653,-0.0,-6.95981512421895e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,9.478204447077589e-05,299.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.981006587622689e-05,299.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,7.371937681455165e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,9.981006587622689e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0004734559042844,289.882080078125,294.1499938964844,289.1241149902344,286.46746826171875,290.051025390625,289.3063049316406,287.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.1500000059604644,0.0,-0.0083194924518466,60.0,0.8746615648269653,-0.0,-6.95981512421895e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,299.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,9.476477862335742e-05,299.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.979188325814904e-05,299.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,7.370594539679587e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.979188325814904e-05,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.000473369640531,289.8700561523437,294.1499938964844,289.0774230957031,286.4296569824219,290.0340270996094,289.2533874511719,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391914814076e-09,0.0010101469233632,-0.0175254326313734,0.0,0.1500000059604644,0.0,-0.0083084935322403,60.0,0.828484833240509,-0.0,-6.957201748036823e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
