time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339840,299.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,9.476477862335742e-05,299.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.979188325814904e-05,299.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,7.370594539679587e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.979188325814904e-05,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.000473369640531,289.8700561523437,294.1499938964844,289.0774230957031,286.4296569824219,290.0340270996094,289.2533874511719,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391914814076e-09,0.0010101469233632,-0.0175254326313734,0.0,0.1500000059604644,0.0,-0.0083084935322403,60.0,0.828484833240509,-0.0,-6.957201748036823e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.475619299337268e-05,299.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,9.97828465187922e-05,299.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,7.369926606770605e-05,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,9.97828465187922e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0004733267414849,289.8639831542969,294.1499938964844,289.0545349121094,286.4110412597656,290.0253295898437,289.2276611328125,287.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.1500000059604644,0.0,-0.0083030257374048,60.0,0.8060888051986694,-0.0,-6.955902165373119e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,9.474765101913364e-05,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,9.977384615922348e-05,299.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,7.36926231184043e-05,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,9.977384615922348e-05,299.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,0.0004732840752694,289.8578796386719,294.1499938964844,289.031982421875,286.3926696777344,290.0164794921875,289.202392578125,287.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.1500000059604644,0.0,-0.0082975840196013,60.0,0.784138560295105,-0.0,-6.95460968813677e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,9.47307125898078e-05,299.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,9.97560127871111e-05,299.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,7.367944635916501e-05,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.97560127871111e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,0.0004731994704343,289.8456420898437,294.1499938964844,288.9877624511719,286.3565673828125,289.9984741210937,289.1531066894531,287.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.007629143629401e-09,0.0010097726481035,-0.0174108054488897,0.0,0.1500000059604644,0.0,-0.0082867983728647,60.0,0.7415380477905273,-0.0,-6.95204747103162e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,9.47307125898078e-05,299.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,9.97560127871111e-05,299.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,7.367944635916501e-05,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.97560127871111e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,0.0004731994704343,289.8456420898437,294.1499938964844,288.9877624511719,286.3565673828125,289.9984741210937,289.1531066894531,287.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.007629143629401e-09,0.0010097726481035,-0.0174108054488897,0.0,0.1500000059604644,0.0,-0.0082867983728647,60.0,0.7415380477905273,-0.0,-6.95204747103162e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,9.471405064687131e-05,299.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,9.973847045330332e-05,299.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,7.366649515461177e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,9.973847045330332e-05,299.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,0.000473116262583,289.833251953125,294.1499938964844,288.94482421875,286.3213806152344,289.9800109863281,289.1054382324219,287.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986225820071468e-09,0.0010095896432176,-0.0173547435551881,0.0,0.1500000059604644,0.0,-0.0082761878147721,60.0,0.7006464600563049,-0.0,-6.949527175947878e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,9.471405064687131e-05,299.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,9.973847045330332e-05,299.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,7.366649515461177e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,9.973847045330332e-05,299.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,0.000473116262583,289.833251953125,294.1499938964844,288.94482421875,286.3213806152344,289.9800109863281,289.1054382324219,287.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986225820071468e-09,0.0010095896432176,-0.0173547435551881,0.0,0.1500000059604644,0.0,-0.0082761878147721,60.0,0.7006464600563049,-0.0,-6.949527175947878e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,9.4697781605646e-05,299.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,9.972132829716428e-05,299.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,7.365383498836309e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.972132829716428e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0004730349464807,289.82080078125,294.1499938964844,288.9031982421875,286.2871398925781,289.96112060546875,289.05926513671875,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310550555159e-09,0.0010094108292832,-0.0172999594360589,0.0,0.1500000059604644,0.0,-0.0082658194005489,60.0,0.6614164710044861,-0.0,-6.94706514536847e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,9.4697781605646e-05,299.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,9.972132829716428e-05,299.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,7.365383498836309e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.972132829716428e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0004730349464807,289.82080078125,294.1499938964844,288.9031982421875,286.2871398925781,289.96112060546875,289.05926513671875,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.965310550555159e-09,0.0010094108292832,-0.0172999594360589,0.0,0.1500000059604644,0.0,-0.0082658194005489,60.0,0.6614164710044861,-0.0,-6.94706514536847e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,9.468202188145368e-05,299.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.970473911380397e-05,299.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,7.364157499978319e-05,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,9.970473911380397e-05,299.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0004729562497232,289.8082580566406,294.1499938964844,288.8628845214844,286.2538757324219,289.9418334960937,289.0145568847656,287.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.1500000059604644,0.0,-0.0082557750865817,60.0,0.6238051056861877,-0.0,-6.944679853404524e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,9.468202188145368e-05,299.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.970473911380397e-05,299.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,7.364157499978319e-05,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,9.970473911380397e-05,299.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0004729562497232,289.8082580566406,294.1499938964844,288.8628845214844,286.2538757324219,289.9418334960937,289.0145568847656,287.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.1500000059604644,0.0,-0.0082557750865817,60.0,0.6238051056861877,-0.0,-6.944679853404524e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,9.46743821259588e-05,299.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,9.969669190468268e-05,299.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.363563781837001e-05,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,9.969669190468268e-05,299.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.0004729180946014,289.80194091796875,294.1499938964844,288.8432006835937,286.23760986328125,289.9320678710937,288.99273681640625,287.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.1500000059604644,0.0,-0.0082509024068713,60.0,0.6056022644042969,-0.0,-6.943523089830705e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,9.466693154536188e-05,299.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,9.968884842237458e-05,299.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,7.362984615610912e-05,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,9.968884842237458e-05,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,0.0004728808708023,289.7956237792969,294.1499938964844,288.8238830566406,286.2215881347656,289.9222106933594,288.97125244140625,288.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.1500000059604644,0.0,-0.0082461480051279,60.0,0.587787926197052,-0.0,-6.942394747966318e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,9.46526852203533e-05,299.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,9.967383812181652e-05,299.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,7.361875759670511e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,9.967383812181652e-05,299.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.000472809682833,289.7829284667969,294.1499938964844,288.7862548828125,286.1903381347656,289.9022216796875,288.9293212890625,288.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.9072609854003986e-09,0.001008914434351,-0.0171479098498821,0.0,0.1500000059604644,0.0,-0.0082370415329933,60.0,0.553300142288208,-0.0,-6.940233276964136e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,9.46526852203533e-05,299.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,9.967383812181652e-05,299.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,7.361875759670511e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,9.967383812181652e-05,299.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.000472809682833,289.7829284667969,294.1499938964844,288.7862548828125,286.1903381347656,289.9022216796875,288.9293212890625,288.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.9072609854003986e-09,0.001008914434351,-0.0171479098498821,0.0,0.1500000059604644,0.0,-0.0082370415329933,60.0,0.553300142288208,-0.0,-6.940233276964136e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,299.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,9.463944297749548e-05,299.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,9.965989738702774e-05,299.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050537109375,0.0,0.0,7.360846211668104e-05,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.965989738702774e-05,299.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0004727435589302,289.77020263671875,294.1499938964844,288.75,286.1601257324219,289.8819580078125,288.8887634277344,288.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156889483023e-09,0.0010087681002914,-0.0171031076461076,0.0,0.1500000059604644,0.0,-0.008228562772274,60.0,0.5203397870063782,-0.0,-6.938221019936466e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,299.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,9.463944297749548e-05,299.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,9.965989738702774e-05,299.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050537109375,0.0,0.0,7.360846211668104e-05,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.965989738702774e-05,299.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0004727435589302,289.77020263671875,294.1499938964844,288.75,286.1601257324219,289.8819580078125,288.8887634277344,288.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156889483023e-09,0.0010087681002914,-0.0171031076461076,0.0,0.1500000059604644,0.0,-0.008228562772274,60.0,0.5203397870063782,-0.0,-6.938221019936466e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,299.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,9.462675370741636e-05,299.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,9.964653145289049e-05,299.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,7.359858864219859e-05,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,9.964653145289049e-05,299.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79132080078125,0.0,0.0,0.0004726801707874,289.7574157714844,294.1499938964844,288.7174987792969,286.1329040527344,289.8614196777344,288.84979248046875,288.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.1500000059604644,0.0,-0.0082204304635524,60.0,0.4895035624504089,-0.0,-6.936291185866139e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,299.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,9.462675370741636e-05,299.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,9.964653145289049e-05,299.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,7.359858864219859e-05,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,9.964653145289049e-05,299.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79132080078125,0.0,0.0,0.0004726801707874,289.7574157714844,294.1499938964844,288.7174987792969,286.1329040527344,289.8614196777344,288.84979248046875,288.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.1500000059604644,0.0,-0.0082204304635524,60.0,0.4895035624504089,-0.0,-6.936291185866139e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,299.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,9.461401350563392e-05,299.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,9.963312186300756e-05,299.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,7.358868606388569e-05,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,9.963312186300756e-05,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0004726165498141,289.7445678710937,294.1499938964844,288.6908874511719,286.1103820800781,289.8407592773437,288.81329345703125,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.1500000059604644,0.0,-0.0082122702151536,60.0,0.4625934958457947,-0.0,-6.93435566745393e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,299.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,9.461401350563392e-05,299.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,9.963312186300756e-05,299.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,7.358868606388569e-05,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,9.963312186300756e-05,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0004726165498141,289.7445678710937,294.1499938964844,288.6908874511719,286.1103820800781,289.8407592773437,288.81329345703125,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.1500000059604644,0.0,-0.0082122702151536,60.0,0.4625934958457947,-0.0,-6.93435566745393e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,299.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,9.460762521484868e-05,299.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.962639887817204e-05,299.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,7.35837165848352e-05,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78045654296875,0.0,0.0,9.962639887817204e-05,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0004725846520159,289.7381286621094,294.1499938964844,288.6796875,286.1007995605469,289.83038330078125,288.7962646484375,288.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.1500000059604644,0.0,-0.0082081817090511,60.0,0.4507991969585418,-0.0,-6.933385776619616e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.46012369240634e-05,299.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,9.96196613414213e-05,299.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.357874710578471e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.96196613414213e-05,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,0.00047255269601,289.7317199707031,294.1499938964844,288.6697692871094,286.0922546386719,289.82000732421875,288.7801208496094,288.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.1500000059604644,0.0,-0.0082040894776582,60.0,0.4400434792041778,-0.0,-6.932414464699832e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,299.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,9.458839485887438e-05,299.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,9.960614261217415e-05,299.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,7.356875721598044e-05,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,9.960614261217415e-05,299.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0004724885802716,289.71881103515625,294.1499938964844,288.6537475585937,286.0782165527344,289.79931640625,288.75067138671875,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.1500000059604644,0.0,-0.0081958761438727,60.0,0.4214919805526733,-0.0,-6.930466867061116e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,299.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,9.458839485887438e-05,299.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,9.960614261217415e-05,299.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,7.356875721598044e-05,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,9.960614261217415e-05,299.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0004724885802716,289.71881103515625,294.1499938964844,288.6537475585937,286.0782165527344,289.79931640625,288.75067138671875,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.1500000059604644,0.0,-0.0081958761438727,60.0,0.4214919805526733,-0.0,-6.930466867061116e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,299.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.457544365432112e-05,299.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.959250746760516e-05,299.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,7.355868729064241e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.959250746760516e-05,299.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0004724238824564,289.7059020996094,294.1499938964844,288.6424255371094,286.0679626464844,289.7787475585937,288.7252197265625,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.1500000059604644,0.0,-0.0081875938922166,60.0,0.4067663252353668,-0.0,-6.928502926939474e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,299.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.457544365432112e-05,299.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.959250746760516e-05,299.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,7.355868729064241e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.959250746760516e-05,299.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0004724238824564,289.7059020996094,294.1499938964844,288.6424255371094,286.0679626464844,289.7787475585937,288.7252197265625,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.1500000059604644,0.0,-0.0081875938922166,60.0,0.4067663252353668,-0.0,-6.928502926939474e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,299.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.456231782678516e-05,299.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,9.957868314813824e-05,299.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,7.354847912210971e-05,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,9.957868314813824e-05,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0004723583115264,289.6929626464844,294.1499938964844,288.6354064941406,286.06121826171875,289.7584228515625,288.7038879394531,288.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.1500000059604644,0.0,-0.0081792110577225,60.0,0.3955400884151459,-0.0,-6.926514828364817e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,299.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.456231782678516e-05,299.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,9.957868314813824e-05,299.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,7.354847912210971e-05,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,9.957868314813824e-05,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0004723583115264,289.6929626464844,294.1499938964844,288.6354064941406,286.06121826171875,289.7584228515625,288.7038879394531,288.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.1500000059604644,0.0,-0.0081792110577225,60.0,0.3955400884151459,-0.0,-6.926514828364817e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,299.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,9.454898827243596e-05,299.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.956464782590048e-05,299.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,7.35381108825095e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,9.956464782590048e-05,299.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.0004722917510662,289.6800231933594,294.1499938964844,288.63232421875,286.0576477050781,289.73834228515625,288.6866455078125,288.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.1500000059604644,0.0,-0.0081707034260034,60.0,0.3875128924846649,-0.0,-6.92449830808073e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,299.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,9.454898827243596e-05,299.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.956464782590048e-05,299.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,7.35381108825095e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,9.956464782590048e-05,299.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.0004722917510662,289.6800231933594,294.1499938964844,288.63232421875,286.0576477050781,289.73834228515625,288.6866455078125,288.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.1500000059604644,0.0,-0.0081707034260034,60.0,0.3875128924846649,-0.0,-6.92449830808073e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.454223618377e-05,299.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,9.95575392153114e-05,299.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,7.353285764111206e-05,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,9.95575392153114e-05,299.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0004722580197267,289.6735534667969,294.1499938964844,288.63214111328125,286.05694580078125,289.7284240722656,288.6795654296875,288.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.1500000059604644,0.0,-0.008166397921741,60.0,0.384635180234909,-0.0,-6.923477258169441e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,299.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,9.453542588744313e-05,299.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,9.955036512110382e-05,299.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,7.352756074396893e-05,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,9.955036512110382e-05,299.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0004722239973489,289.6670837402344,294.1499938964844,288.6327819824219,286.05694580078125,289.7186279296875,288.6734619140625,288.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.1500000059604644,0.0,-0.0081620560958981,60.0,0.3824304938316345,-0.0,-6.922448392288062e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,299.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,9.45216161198914e-05,299.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,9.953582048183308e-05,299.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,7.351681415457278e-05,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,9.953582048183308e-05,299.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,0.0004721549921669,289.6541442871094,294.1499938964844,288.63641357421875,286.0588684082031,289.69927978515625,288.6640014648437,288.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.1500000059604644,0.0,-0.0081532578915357,60.0,0.3798870742321014,-0.0,-6.920362949358605e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,299.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,9.45216161198914e-05,299.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,9.953582048183308e-05,299.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,7.351681415457278e-05,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,9.953582048183308e-05,299.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,0.0004721549921669,289.6541442871094,294.1499938964844,288.63641357421875,286.0588684082031,289.69927978515625,288.6640014648437,288.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.1500000059604644,0.0,-0.0081532578915357,60.0,0.3798870742321014,-0.0,-6.920362949358605e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,299.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,9.450754441786556e-05,299.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.952099935617298e-05,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,7.350587111432105e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,9.952099935617298e-05,299.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,0.0004720847064163,289.6412048339844,294.1499938964844,288.64276123046875,286.06304931640625,289.6803894042969,288.6581115722656,288.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.1500000059604644,0.0,-0.0081443041563034,60.0,0.3796899616718292,-0.0,-6.918241268749625e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,299.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,9.450754441786556e-05,299.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.952099935617298e-05,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,7.350587111432105e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,9.952099935617298e-05,299.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,0.0004720847064163,289.6412048339844,294.1499938964844,288.64276123046875,286.06304931640625,289.6803894042969,288.6581115722656,288.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.1500000059604644,0.0,-0.0081443041563034,60.0,0.3796899616718292,-0.0,-6.918241268749625e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,299.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,9.449321805732323e-05,299.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,9.950591629603878e-05,299.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,7.349473162321374e-05,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.950591629603878e-05,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0004720131400972,289.6282653808594,294.1499938964844,288.6515197753906,286.0691833496094,289.6619567871094,288.655517578125,288.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.1500000059604644,0.0,-0.0081351958215236,60.0,0.3815172016620636,-0.0,-6.916082639918386e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
