time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342120,299.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,9.449321805732323e-05,299.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,9.950591629603878e-05,299.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,7.349473162321374e-05,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.950591629603878e-05,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0004720131400972,289.6282653808594,294.1499938964844,288.6515197753906,286.0691833496094,289.6619567871094,288.655517578125,288.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.1500000059604644,0.0,-0.0081351958215236,60.0,0.3815172016620636,-0.0,-6.916082639918386e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,9.447864431422204e-05,299.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,9.949056402547284e-05,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.348339568125084e-05,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,9.949056402547284e-05,299.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0004719403223134,289.6153564453125,294.1499938964844,288.6622314453125,286.0770263671875,289.64404296875,288.65594482421875,288.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.1500000059604644,0.0,-0.0081259347498416,60.0,0.3851033449172973,-0.0,-6.913889194493096e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,9.447864431422204e-05,299.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,9.949056402547284e-05,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.348339568125084e-05,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,9.949056402547284e-05,299.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0004719403223134,289.6153564453125,294.1499938964844,288.6622314453125,286.0770263671875,289.64404296875,288.65594482421875,288.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.1500000059604644,0.0,-0.0081259347498416,60.0,0.3851033449172973,-0.0,-6.913889194493096e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,299.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,9.447125921724364e-05,299.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,9.94827933027409e-05,299.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,7.347765495069325e-05,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,9.94827933027409e-05,299.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.000471903476864,289.6089172363281,294.1499938964844,288.668212890625,286.0814819335937,289.6352844238281,288.6571960449219,288.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.1500000059604644,0.0,-0.0081212501972913,60.0,0.3874567449092865,-0.0,-6.912779326739837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,299.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,9.446382318856196e-05,299.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,9.947496437234804e-05,299.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,7.347187056438997e-05,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,9.947496437234804e-05,299.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0004718663112726,289.6024780273437,294.1499938964844,288.6745300292969,286.08624267578125,289.62664794921875,288.6590576171875,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.1500000059604644,0.0,-0.0081165302544832,60.0,0.390140175819397,-0.0,-6.911660932473751e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,299.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.444878378417344e-05,299.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,9.945912461262196e-05,299.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,7.346017082454637e-05,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,9.945912461262196e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,0.0004717911942861,289.589599609375,294.1499938964844,288.68804931640625,286.09649658203125,289.6098022460937,288.6645202636719,288.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.1500000059604644,0.0,-0.0081069897860288,60.0,0.3963353037834167,-0.0,-6.90940211711677e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,299.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.444878378417344e-05,299.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,9.945912461262196e-05,299.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,7.346017082454637e-05,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,9.945912461262196e-05,299.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,0.0004717911942861,289.589599609375,294.1499938964844,288.68804931640625,286.09649658203125,289.6098022460937,288.6645202636719,288.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.1500000059604644,0.0,-0.0081069897860288,60.0,0.3963353037834167,-0.0,-6.90940211711677e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,299.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,9.443354065297171e-05,299.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.944307385012507e-05,299.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.344831828959286e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,9.944307385012507e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.0004717150586657,289.5767822265625,294.1499938964844,288.702392578125,286.1075439453125,289.593505859375,288.6719970703125,288.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.1500000059604644,0.0,-0.0080973273143172,60.0,0.4034235775470733,-0.0,-6.907114169507622e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,299.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,9.443354065297171e-05,299.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.944307385012507e-05,299.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.344831828959286e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,9.944307385012507e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.0004717150586657,289.5767822265625,294.1499938964844,288.702392578125,286.1075439453125,289.593505859375,288.6719970703125,288.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.1500000059604644,0.0,-0.0080973273143172,60.0,0.4034235775470733,-0.0,-6.907114169507622e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,299.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,9.441811562282965e-05,299.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,9.94268266367726e-05,299.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,7.343632023548707e-05,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.94268266367726e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0004716379917226,289.56396484375,294.1499938964844,288.7171325683594,286.1190490722656,289.5777587890625,288.68115234375,288.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.1500000059604644,0.0,-0.0080875558778643,60.0,0.4111267924308777,-0.0,-6.904800642359987e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,299.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,9.441811562282965e-05,299.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,9.94268266367726e-05,299.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,7.343632023548707e-05,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.94268266367726e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0004716379917226,289.56396484375,294.1499938964844,288.7171325683594,286.1190490722656,289.5777587890625,288.68115234375,288.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.1500000059604644,0.0,-0.0080875558778643,60.0,0.4111267924308777,-0.0,-6.904800642359987e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,299.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.440253779757768e-05,299.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,9.941041935235262e-05,299.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,7.342419849010184e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.941041935235262e-05,299.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.00047156016808,289.5511779785156,294.1499938964844,288.7319030761719,286.1307373046875,289.56256103515625,288.691650390625,288.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.1500000059604644,0.0,-0.0080776903778314,60.0,0.4191513955593109,-0.0,-6.902465088387545e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,299.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.440253779757768e-05,299.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,9.941041935235262e-05,299.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,7.342419849010184e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.941041935235262e-05,299.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.00047156016808,289.5511779785156,294.1499938964844,288.7319030761719,286.1307373046875,289.56256103515625,288.691650390625,288.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.1500000059604644,0.0,-0.0080776903778314,60.0,0.4191513955593109,-0.0,-6.902465088387545e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,299.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,9.43946943152696e-05,299.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.940216114046052e-05,299.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,7.341810123762116e-05,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.940216114046052e-05,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0004715209943242,289.5447998046875,294.1499938964844,288.7391967773437,286.13653564453125,289.5551452636719,288.697265625,288.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.1500000059604644,0.0,-0.0080727282911539,60.0,0.4231968820095062,-0.0,-6.901291271788068e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,299.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.438682172913104e-05,299.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,9.939387382473797e-05,299.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,7.341197488131002e-05,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,9.939387382473797e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,0.0004714816750492,289.5384521484375,294.1499938964844,288.746337890625,286.1422424316406,289.54791259765625,288.7030944824219,288.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.1500000059604644,0.0,-0.0080677485093474,60.0,0.4272170662879944,-0.0,-6.900112481389442e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,299.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,9.437101107323542e-05,299.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,9.937722643371671e-05,299.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,7.339967851294205e-05,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.937722643371671e-05,299.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.0004714027163572,289.5257568359375,294.1499938964844,288.7600402832031,286.1533508300781,289.53375244140625,288.7151184082031,288.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.1500000059604644,0.0,-0.0080577470362186,60.0,0.4350476264953613,-0.0,-6.897745663536625e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,299.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,9.437101107323542e-05,299.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,9.937722643371671e-05,299.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,7.339967851294205e-05,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.937722643371671e-05,299.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.0004714027163572,289.5257568359375,294.1499938964844,288.7600402832031,286.1533508300781,289.53375244140625,288.7151184082031,288.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.1500000059604644,0.0,-0.0080577470362186,60.0,0.4350476264953613,-0.0,-6.897745663536625e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,299.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.435512765776366e-05,299.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.93604990071617e-05,299.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,7.338732393691316e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,9.93604990071617e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0004713233502116,289.5130920410156,294.1499938964844,288.7725830078125,286.1636962890625,289.5201110839844,288.72735595703125,288.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.1500000059604644,0.0,-0.0080477045848965,60.0,0.4423561096191406,-0.0,-6.895369608628243e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,299.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.435512765776366e-05,299.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.93604990071617e-05,299.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,7.338732393691316e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,9.93604990071617e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0004713233502116,289.5130920410156,294.1499938964844,288.7725830078125,286.1636962890625,289.5201110839844,288.72735595703125,288.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.1500000059604644,0.0,-0.0080477045848965,60.0,0.4423561096191406,-0.0,-6.895369608628243e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,299.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,9.43392005865462e-05,299.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,9.9343727924861e-05,299.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,7.337494025705382e-05,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,9.9343727924861e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.0004712438094429,289.50048828125,294.1499938964844,288.7835998535156,286.1730041503906,289.5069274902344,288.73944091796875,288.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.1500000059604644,0.0,-0.0080376397818326,60.0,0.4488597512245178,-0.0,-6.892989290463447e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,299.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,9.43392005865462e-05,299.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,9.9343727924861e-05,299.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,7.337494025705382e-05,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,9.9343727924861e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.0004712438094429,289.50048828125,294.1499938964844,288.7835998535156,286.1730041503906,289.5069274902344,288.73944091796875,288.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.1500000059604644,0.0,-0.0080376397818326,60.0,0.4488597512245178,-0.0,-6.892989290463447e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,299.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,9.432326623937116e-05,299.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.932694956660272e-05,299.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,7.336254202527925e-05,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,9.932694956660272e-05,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,0.0004711642104666,289.4879150390625,294.1499938964844,288.792724609375,286.18096923828125,289.4941711425781,288.7509460449219,288.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.1500000059604644,0.0,-0.0080275703221559,60.0,0.4542904198169708,-0.0,-6.890607551213179e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,299.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,9.432326623937116e-05,299.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.932694956660272e-05,299.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,7.336254202527925e-05,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,9.932694956660272e-05,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,0.0004711642104666,289.4879150390625,294.1499938964844,288.792724609375,286.18096923828125,289.4941711425781,288.7509460449219,288.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.1500000059604644,0.0,-0.0080275703221559,60.0,0.4542904198169708,-0.0,-6.890607551213179e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,299.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,9.431530634174123e-05,299.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,9.931856038747355e-05,299.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,7.335635018534958e-05,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,9.931856038747355e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,0.0004711244255304,289.4816589355469,294.1499938964844,288.7964172363281,286.1843566894531,289.4879455566406,288.75634765625,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575542370076e-09,0.0010052145225927,-0.0160145331174135,0.0,0.1500000059604644,0.0,-0.008022541180253,60.0,0.4564830064773559,-0.0,-6.889418102673518e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.430734644411132e-05,299.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793151855469,0.0,0.0,9.931018576025964e-05,299.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,7.335016562137753e-05,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,9.931018576025964e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0004710846988018,289.4754333496094,294.1499938964844,288.7995300292969,286.1872863769531,289.4818115234375,288.761474609375,288.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441870690507e-09,0.0010051279095932,-0.0159879885613918,0.0,0.1500000059604644,0.0,-0.0080175176262855,60.0,0.4583170115947723,-0.0,-6.888230785762063e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,299.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,9.429908823221922e-05,299.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,9.930149099091068e-05,299.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,7.33437409508042e-05,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,9.930149099091068e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,0.0004710434586741,289.46893310546875,294.1499938964844,288.8020324707031,286.1898193359375,289.4754943847656,288.7664489746094,288.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604307264089,0.0,0.1500000059604644,0.0,-0.0080123022198677,60.0,0.4598000645637512,-0.0,-6.886997283572782e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,299.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,9.42914848565124e-05,299.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,9.929348016157746e-05,299.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,7.333782559726387e-05,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,9.929348016157746e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,0.0004710054490715,289.4629821777344,294.1499938964844,288.8036499023437,286.1916809082031,289.4697570800781,288.7707214355469,288.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.4442318148394415e-09,0.0010049550328403,-0.0159350484609603,0.0,0.1500000059604644,0.0,-0.0080074984580278,60.0,0.4607734680175781,-0.0,-6.88586183628104e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,9.427570330444723e-05,299.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.927686187438668e-05,299.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,7.332555105676875e-05,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.927686187438668e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,0.0004709266067948,289.4505615234375,294.1499938964844,288.8046875,286.1937866210937,289.4579467773437,288.7782287597656,288.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424130560844787e-09,0.0010047832038253,-0.0158823933452367,0.0,0.1500000059604644,0.0,-0.0079975333064794,60.0,0.4612826406955719,-0.0,-6.883506387111994e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,9.427570330444723e-05,299.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.927686187438668e-05,299.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,7.332555105676875e-05,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.927686187438668e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,0.0004709266067948,289.4505615234375,294.1499938964844,288.8046875,286.1937866210937,289.4579467773437,288.7782287597656,288.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424130560844787e-09,0.0010047832038253,-0.0158823933452367,0.0,0.1500000059604644,0.0,-0.0079975333064794,60.0,0.4612826406955719,-0.0,-6.883506387111994e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,299.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,9.426003089174628e-05,299.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.926035272656009e-05,299.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,7.331336382776499e-05,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.926035272656009e-05,299.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0004708483174908,289.438232421875,294.1499938964844,288.80224609375,286.1933898925781,289.44635009765625,288.7836303710937,288.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404173191754125e-09,0.0010046125389635,-0.0158301163464784,0.0,0.1500000059604644,0.0,-0.0079876398667693,60.0,0.459606260061264,-0.0,-6.881167990968606e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,299.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,9.426003089174628e-05,299.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.926035272656009e-05,299.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,7.331336382776499e-05,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.926035272656009e-05,299.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0004708483174908,289.438232421875,294.1499938964844,288.80224609375,286.1933898925781,289.44635009765625,288.7836303710937,288.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404173191754125e-09,0.0010046125389635,-0.0158301163464784,0.0,0.1500000059604644,0.0,-0.0079876398667693,60.0,0.459606260061264,-0.0,-6.881167990968606e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,299.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.424449672224e-05,299.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,9.924400364980102e-05,299.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,7.330127846216783e-05,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,9.924400364980102e-05,299.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0004707707557827,289.42596435546875,294.1499938964844,288.7959289550781,286.1900939941406,289.4348449707031,288.7865905761719,288.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843970110610834e-09,0.0010044433875009,-0.015778312459588,0.0,0.1500000059604644,0.0,-0.0079778358340263,60.0,0.4554902613162994,-0.0,-6.878851621650028e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,299.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.424449672224e-05,299.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,9.924400364980102e-05,299.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,7.330127846216783e-05,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,9.924400364980102e-05,299.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0004707707557827,289.42596435546875,294.1499938964844,288.7959289550781,286.1900939941406,289.4348449707031,288.7865905761719,288.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843970110610834e-09,0.0010044433875009,-0.015778312459588,0.0,0.1500000059604644,0.0,-0.0079778358340263,60.0,0.4554902613162994,-0.0,-6.878851621650028e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,299.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,9.423679148312658e-05,299.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342102050781,0.0,0.0,9.92358836811036e-05,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,7.329528307309374e-05,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,9.92358836811036e-05,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,0.0004707322223111,289.4198608398437,294.1499938964844,288.7912292480469,286.1872863769531,289.4291076660156,288.7870483398437,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.1500000059604644,0.0,-0.0079729687422513,60.0,0.4524866938591003,-0.0,-6.877701252960834e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,299.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263061523437,0.0,0.0,9.422912989975885e-05,299.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,9.922781464410946e-05,299.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,7.328933133976534e-05,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,9.922781464410946e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0004706939798779,289.41375732421875,294.1499938964844,288.785400390625,286.1836853027344,289.42340087890625,288.7867736816406,288.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364829552296669e-09,0.0010042760986834,-0.0157270543277263,0.0,0.1500000059604644,0.0,-0.0079681351780891,60.0,0.448738545179367,-0.0,-6.876559410784466e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,299.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,9.42139740800485e-05,299.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,9.921185846906155e-05,299.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,7.327753701247275e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.921185846906155e-05,299.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.0004706182808149,289.401611328125,294.1499938964844,288.77020263671875,286.1737976074219,289.4118957519531,288.7837219238281,288.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041174245998,6.345530767504215e-09,0.0010041110217571,-0.015676500275731,0.0,0.1500000059604644,0.0,-0.0079585677012801,60.0,0.4388960003852844,-0.0,-6.874299174342013e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,299.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,9.42139740800485e-05,299.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,9.921185846906155e-05,299.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,7.327753701247275e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.921185846906155e-05,299.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.0004706182808149,289.401611328125,294.1499938964844,288.77020263671875,286.1737976074219,289.4118957519531,288.7837219238281,288.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041174245998,6.345530767504215e-09,0.0010041110217571,-0.015676500275731,0.0,0.1500000059604644,0.0,-0.0079585677012801,60.0,0.4388960003852844,-0.0,-6.874299174342013e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,299.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.419813432032242e-05,299.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,9.919517469825224e-05,299.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,7.326521881623194e-05,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.919517469825224e-05,299.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,0.0004705391474999,289.3895263671875,294.1499938964844,288.75,286.1601257324219,289.4002380371094,288.7772216796875,288.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039451299235,6.3253828841425275e-09,0.0010039387270808,-0.0156237231567502,0.0,0.1500000059604644,0.0,-0.0079485792666673,60.0,0.4258722364902496,-0.0,-6.87194017245929e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
