time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344400,299.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.419813432032242e-05,299.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,9.919517469825224e-05,299.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,7.326521881623194e-05,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.919517469825224e-05,299.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,0.0004705391474999,289.3895263671875,294.1499938964844,288.75,286.1601257324219,289.4002380371094,288.7772216796875,288.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039451299235,6.3253828841425275e-09,0.0010039387270808,-0.0156237231567502,0.0,0.1500000059604644,0.0,-0.0079485792666673,60.0,0.4258722364902496,-0.0,-6.87194017245929e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,9.41780672292225e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,9.917404531734064e-05,299.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,7.324961188714951e-05,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,9.917404531734064e-05,299.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.0004704389139078,289.37750244140625,294.1499938964844,288.7247314453125,286.143798828125,289.38836669921875,288.766845703125,288.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037278989329,6.299982757695943e-09,0.0010037216125056,-0.0155571866780519,0.0,0.1500000059604644,0.0,-0.0079359877854585,60.0,0.4094391167163849,-0.0,-6.86896726165287e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,9.41780672292225e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,9.917404531734064e-05,299.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,7.324961188714951e-05,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,9.917404531734064e-05,299.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.0004704389139078,289.37750244140625,294.1499938964844,288.7247314453125,286.143798828125,289.38836669921875,288.766845703125,288.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037278989329,6.299982757695943e-09,0.0010037216125056,-0.0155571866780519,0.0,0.1500000059604644,0.0,-0.0079359877854585,60.0,0.4094391167163849,-0.0,-6.86896726165287e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,9.414734813617542e-05,299.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,9.914169640978798e-05,299.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,7.322572491830215e-05,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,9.914169640978798e-05,299.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,0.0004702854785136,289.3655700683594,294.1499938964844,288.69488525390625,286.12615966796875,289.376220703125,288.7525939941406,288.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.2613061402316825e-09,0.0010033909929916,-0.0154558727517724,0.0,0.1500000059604644,0.0,-0.0079168146476149,60.0,0.3898070752620697,-0.0,-6.864440393883342e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,9.414734813617542e-05,299.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,9.914169640978798e-05,299.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,7.322572491830215e-05,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,9.914169640978798e-05,299.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,0.0004702854785136,289.3655700683594,294.1499938964844,288.69488525390625,286.12615966796875,289.376220703125,288.7525939941406,288.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.2613061402316825e-09,0.0010033909929916,-0.0154558727517724,0.0,0.1500000059604644,0.0,-0.0079168146476149,60.0,0.3898070752620697,-0.0,-6.864440393883342e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,299.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,9.412813233211637e-05,299.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,9.912146197166294e-05,299.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,7.3210772825405e-05,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,9.912146197166294e-05,299.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0004701894940808,289.359619140625,294.1499938964844,288.6783752441406,286.11688232421875,289.3699645996094,288.7437438964844,288.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031906422227,6.237161009892134e-09,0.0010031843557953,-0.0153926238417625,0.0,0.1500000059604644,0.0,-0.0079048443585634,60.0,0.3786711394786834,-0.0,-6.86161527596596e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,299.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,9.410724305780604e-05,299.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.909945947583763e-05,299.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.319452561205253e-05,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,9.909945947583763e-05,299.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,0.0004700851277448,289.35369873046875,294.1499938964844,288.6608581542969,286.1073303222656,289.3636169433594,288.73394775390625,288.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029661934822,6.210930880712341e-09,0.0010029600234702,-0.0153239117935299,0.0,0.1500000059604644,0.0,-0.007891840301454,60.0,0.3668995797634125,-0.0,-6.858547152432949e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,9.408006735611708e-05,299.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,9.907085041049868e-05,299.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,7.317338895518333e-05,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,9.907085041049868e-05,299.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0004699493874795,289.3466186523437,294.1499938964844,288.6385803222656,286.09552001953125,289.3558959960937,288.7210998535156,288.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026748059317,6.176839928428991e-09,0.0010026686359196,-0.0152346082031726,0.0,0.1500000059604644,0.0,-0.007874940522015,60.0,0.3519885540008545,-0.0,-6.854560297142599e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,299.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,9.406052413396536e-05,299.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,9.905026672640815e-05,299.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,7.31581894797273e-05,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,9.905026672640815e-05,299.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0004698517732322,289.3418884277344,294.1499938964844,288.6230163574219,286.08746337890625,289.3506164550781,288.7117614746094,288.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152333753561834e-09,0.0010024590883404,-0.015170413069427,0.0,0.1500000059604644,0.0,-0.0078627923503518,60.0,0.3414972722530365,-0.0,-6.851695388832013e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,299.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.40085228648968e-05,299.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,9.89955078694038e-05,299.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,7.311774243135005e-05,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,9.89955078694038e-05,299.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0004695919924415,289.3301696777344,294.1499938964844,288.5817565917969,286.0666809082031,289.337158203125,288.68609619140625,288.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019077453762,6.087144122091104e-09,0.0010019016917794,-0.0149996420368552,0.0,0.1500000059604644,0.0,-0.0078304754570126,60.0,0.3137389421463012,-0.0,-6.84407623907646e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,299.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.40085228648968e-05,299.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,9.89955078694038e-05,299.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,7.311774243135005e-05,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,9.89955078694038e-05,299.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.0004695919924415,289.3301696777344,294.1499938964844,288.5817565917969,286.0666809082031,289.337158203125,288.68609619140625,288.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019077453762,6.087144122091104e-09,0.0010019016917794,-0.0149996420368552,0.0,0.1500000059604644,0.0,-0.0078304754570126,60.0,0.3137389421463012,-0.0,-6.84407623907646e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,299.5625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.395256347488612e-05,299.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.893657988868654e-05,299.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.307421765290201e-05,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,9.893657988868654e-05,299.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0004693124792538,289.3185119628906,294.1499938964844,288.53741455078125,286.0451354980469,289.3231506347656,288.6568603515625,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017034870353655e-09,0.001001302152872,-0.0148159842938184,0.0,0.1500000059604644,0.0,-0.0077957189641892,60.0,0.2836415767669678,-0.0,-6.835887234046822e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,299.5625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.395256347488612e-05,299.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.893657988868654e-05,299.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.307421765290201e-05,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,9.893657988868654e-05,299.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0004693124792538,289.3185119628906,294.1499938964844,288.53741455078125,286.0451354980469,289.3231506347656,288.6568603515625,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017034870353655e-09,0.001001302152872,-0.0148159842938184,0.0,0.1500000059604644,0.0,-0.0077957189641892,60.0,0.2836415767669678,-0.0,-6.835887234046822e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,299.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,9.389469778398052e-05,299.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,9.887564374366777e-05,299.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.302921585505828e-05,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,9.887564374366777e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0004690234200097,289.30694580078125,294.1499938964844,288.4904479980469,286.0229187011719,289.3085327148437,288.6244506835937,288.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006884112954,5.944558179038495e-09,0.001000682474114,-0.0146261220797896,0.0,0.1500000059604644,0.0,-0.0077597890049219,60.0,0.251652330160141,-0.0,-6.827426801692128e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,299.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,9.389469778398052e-05,299.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,9.887564374366777e-05,299.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.302921585505828e-05,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,9.887564374366777e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0004690234200097,289.30694580078125,294.1499938964844,288.4904479980469,286.0229187011719,289.3085327148437,288.6244506835937,288.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006884112954,5.944558179038495e-09,0.001000682474114,-0.0146261220797896,0.0,0.1500000059604644,0.0,-0.0077597890049219,60.0,0.251652330160141,-0.0,-6.827426801692128e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,299.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,9.38654920901172e-05,299.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,9.88448882708326e-05,299.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.300649303942919e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,9.88448882708326e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0004688775225076,289.3012084960937,294.1499938964844,288.466064453125,286.0115966796875,289.3009948730469,288.60699462890625,288.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003756033256,5.907975442198676e-09,0.0010003696661442,-0.0145302880555391,0.0,0.1500000059604644,0.0,-0.0077416533604264,60.0,0.2349564433097839,-0.0,-6.823158571478416e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,299.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.383653377881274e-05,299.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,9.881439473247156e-05,299.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,7.298397395061329e-05,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,9.881439473247156e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0004687329055741,289.29547119140625,294.1499938964844,288.441162109375,286.00018310546875,289.2933044433594,288.5888671875,288.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000654729083,5.871715114125209e-09,0.0010000595357269,-0.0144352987408638,0.0,0.1500000059604644,0.0,-0.0077236774377524,60.0,0.2179087400436401,-0.0,-6.818928710572436e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,299.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.37799850362353e-05,299.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,9.875484101939946e-05,299.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,7.293999078683555e-05,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,9.875484101939946e-05,299.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,0.0004684503946918,289.2840576171875,294.1499938964844,288.3900146484375,285.97705078125,289.2774963378906,288.5509338378906,288.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994596475735,5.800880220618865e-09,0.0009994538268074,-0.0142497355118393,0.0,0.1500000059604644,0.0,-0.0076885614544153,60.0,0.1829949170351028,-0.0,-6.810670782897432e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,299.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.37799850362353e-05,299.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,9.875484101939946e-05,299.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,7.293999078683555e-05,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,9.875484101939946e-05,299.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,0.0004684503946918,289.2840576171875,294.1499938964844,288.3900146484375,285.97705078125,289.2774963378906,288.5509338378906,288.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994596475735,5.800880220618865e-09,0.0009994538268074,-0.0142497355118393,0.0,0.1500000059604644,0.0,-0.0076885614544153,60.0,0.1829949170351028,-0.0,-6.810670782897432e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.372671047458424e-05,299.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,9.869874338619412e-05,299.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,7.289855420822278e-05,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,9.869874338619412e-05,299.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0004681842692662,289.2727355957031,294.1499938964844,288.3373107910156,285.95367431640625,289.26104736328125,288.5106506347656,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988887468352,5.734136721002869e-09,0.0009988830424845,-0.0140748871490359,0.0,0.1500000059604644,0.0,-0.0076554734259843,60.0,0.1469087153673172,-0.0,-6.802893182111802e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.372671047458424e-05,299.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,9.869874338619412e-05,299.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,7.289855420822278e-05,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,9.869874338619412e-05,299.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0004681842692662,289.2727355957031,294.1499938964844,288.3373107910156,285.95367431640625,289.26104736328125,288.5106506347656,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988887468352,5.734136721002869e-09,0.0009988830424845,-0.0140748871490359,0.0,0.1500000059604644,0.0,-0.0076554734259843,60.0,0.1469087153673172,-0.0,-6.802893182111802e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,9.367841994389892e-05,299.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.864789171842858e-05,299.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,7.286099571501836e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.864789171842858e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0004679430858232,289.261474609375,294.1499938964844,288.283447265625,285.9302062988281,289.2439880371094,288.4682006835937,288.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983711643144,5.673614023038453e-09,0.000998365576379,-0.0139163359999656,0.0,0.1500000059604644,0.0,-0.0076254699379205,60.0,0.1099427416920661,-0.0,-6.795845308715799e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,9.367841994389892e-05,299.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.864789171842858e-05,299.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,7.286099571501836e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.864789171842858e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0004679430858232,289.261474609375,294.1499938964844,288.283447265625,285.9302062988281,289.2439880371094,288.4682006835937,288.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983711643144,5.673614023038453e-09,0.000998365576379,-0.0139163359999656,0.0,0.1500000059604644,0.0,-0.0076254699379205,60.0,0.1099427416920661,-0.0,-6.795845308715799e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,9.363699791720136e-05,299.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.860427962848917e-05,299.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,7.282878505066037e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.860427962848917e-05,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0004677361866924,289.25030517578125,294.1499938964844,288.2288513183594,285.9067687988281,289.22625732421875,288.423828125,288.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.6216542532183675e-09,0.0009979212190955,-0.013780215755105,0.0,0.1500000059604644,0.0,-0.0075997109524905,60.0,0.0723669603466987,-0.0,-6.789797168949009e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,9.363699791720136e-05,299.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.860427962848917e-05,299.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,7.282878505066037e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.860427962848917e-05,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0004677361866924,289.25030517578125,294.1499938964844,288.2288513183594,285.9067687988281,289.22625732421875,288.423828125,288.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.6216542532183675e-09,0.0009979212190955,-0.013780215755105,0.0,0.1500000059604644,0.0,-0.0075997109524905,60.0,0.0723669603466987,-0.0,-6.789797168949009e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,299.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,9.361986303701995e-05,299.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,9.858622797764838e-05,299.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,7.281544822035357e-05,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.858622797764838e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,0.0004676505632232,289.2447509765625,294.1499938964844,288.2013854980469,285.8951110839844,289.21710205078125,288.40087890625,288.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977427544072,5.6001248083248364e-09,0.0009977371664717,-0.0137238139286637,0.0,0.1500000059604644,0.0,-0.0075890384614467,60.0,0.0534119307994842,-0.0,-6.787291795262719e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,299.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.3604379799217e-05,299.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.8569922556635e-05,299.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,7.28034065105021e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,9.8569922556635e-05,299.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0004675732052419,289.2392272949219,294.1499938964844,288.1738586425781,285.8835144042969,289.20782470703125,288.3776550292969,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975763969123,5.5806594900786885e-09,0.0009975708089768,-0.0136728202924132,0.0,0.1500000059604644,0.0,-0.0075793890282511,60.0,0.0344250947237014,-0.0,-6.78502729556385e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,299.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.358727402286604e-05,299.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,9.855191456153987e-05,299.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,7.279010605998337e-05,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,9.855191456153987e-05,299.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725891113281,0.0,0.0,0.0004674877854995,289.2317199707031,294.1499938964844,288.136474609375,285.86785888671875,289.1949768066406,288.3455505371094,288.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973919950425,5.5591207193117514e-09,0.0009973864071071,-0.0136163951829075,0.0,0.1500000059604644,0.0,-0.0075687104836106,60.0,0.0085740685462951,-0.0,-6.78252192187756e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,299.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.35817151912488e-05,299.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.854605741566048e-05,299.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,7.278577686520293e-05,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.854605741566048e-05,299.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0004674599913414,289.22821044921875,294.1499938964844,288.118896484375,285.8605651855469,289.18878173828125,288.3302001953125,288.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973318083211,5.5520810171572074e-09,0.0009973262203857,-0.0135979522019624,0.0,0.1500000059604644,0.0,-0.0075652203522622,60.0,-0.0035755003336817,-0.0,-6.78170266610323e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,299.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.357061935588716e-05,299.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,9.853437222773208e-05,299.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,7.277715485543013e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,9.853437222773208e-05,299.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.000467404606752,289.21728515625,294.1499938964844,288.0643005371094,285.8381042480469,289.1691589355469,288.2815246582031,288.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972107363864,5.5379292263069155e-09,0.000997205148451,-0.0135608771815896,0.0,0.1500000059604644,0.0,-0.0075582042336463,60.0,-0.0414222367107868,-0.0,-6.780057049127208e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,299.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.357061935588716e-05,299.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,9.853437222773208e-05,299.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,7.277715485543013e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,9.853437222773208e-05,299.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.000467404606752,289.21728515625,294.1499938964844,288.0643005371094,285.8381042480469,289.1691589355469,288.2815246582031,288.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972107363864,5.5379292263069155e-09,0.000997205148451,-0.0135608771815896,0.0,0.1500000059604644,0.0,-0.0075582042336463,60.0,-0.0414222367107868,-0.0,-6.780057049127208e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,299.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.357229282613844e-05,299.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,9.853613300947472e-05,299.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,7.277844997588545e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.853613300947472e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,0.0004674129595514,289.2064208984375,294.1499938964844,288.01043701171875,285.8163146972656,289.14892578125,288.2318725585937,288.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.5396860432210815e-09,0.0009972201660275,-0.0135654797777533,0.0,0.1500000059604644,0.0,-0.0075590750202536,60.0,-0.0788692012429237,-0.0,-6.780260974892371e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,299.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.357229282613844e-05,299.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,9.853613300947472e-05,299.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,7.277844997588545e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.853613300947472e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,0.0004674129595514,289.2064208984375,294.1499938964844,288.01043701171875,285.8163146972656,289.14892578125,288.2318725585937,288.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.5396860432210815e-09,0.0009972201660275,-0.0135654797777533,0.0,0.1500000059604644,0.0,-0.0075590750202536,60.0,-0.0788692012429237,-0.0,-6.780260974892371e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,299.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,9.358711395179851e-05,299.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,9.855173993855716e-05,299.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,7.278998236870393e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.855173993855716e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,0.0004674869996961,289.19561767578125,294.1499938964844,287.9577331542969,285.7952880859375,289.12811279296875,288.1814880371094,288.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973808191716,5.5578328606031854e-09,0.0009973752312362,-0.0136130200698971,0.0,0.1500000059604644,0.0,-0.0075680711306631,60.0,-0.1156681030988693,-0.0,-6.782371997360316e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,299.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,9.358711395179851e-05,299.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,9.855173993855716e-05,299.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,7.278998236870393e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.855173993855716e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,0.0004674869996961,289.19561767578125,294.1499938964844,287.9577331542969,285.7952880859375,289.12811279296875,288.1814880371094,288.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973808191716,5.5578328606031854e-09,0.0009973752312362,-0.0136130200698971,0.0,0.1500000059604644,0.0,-0.0075680711306631,60.0,-0.1156681030988693,-0.0,-6.782371997360316e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,299.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.359931573271751e-05,299.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.85645892797038e-05,299.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,7.279947021743283e-05,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,9.85645892797038e-05,299.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.000467547943117,289.1902770996094,294.1499938964844,287.93194580078125,285.78515625,289.11749267578125,288.1561279296875,288.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975096909329,5.572879935300534e-09,0.0009975041029974,-0.0136524392291903,0.0,0.1500000059604644,0.0,-0.0075755314901471,60.0,-0.133741870522499,-0.0,-6.784122064118493e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,9.36145515879616e-05,299.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.858063276624308e-05,299.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,7.281132275238633e-05,299.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,9.858063276624308e-05,299.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0004676240205299,289.1849365234375,294.1499938964844,287.9065856933594,285.7752380371094,289.10675048828125,288.1306457519531,288.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997670693323,5.591703100549239e-09,0.0009976651053875,-0.0137017518281936,0.0,0.1500000059604644,0.0,-0.0075848628766834,60.0,-0.1515605896711349,-0.0,-6.786311956830104e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,299.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,9.365336154587568e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,9.862150182016194e-05,299.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,7.284150342456996e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.862150182016194e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0004678178811445,289.1742858886719,294.1499938964844,287.8572998046875,285.75634765625,289.0848999023437,288.0796813964844,288.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639749112162917e-09,0.0009980757022276,-0.0138276200741529,0.0,0.1500000059604644,0.0,-0.0076086800545454,60.0,-0.1863227784633636,-0.0,-6.791903217617802e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
