time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346680,299.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,9.365336154587568e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,9.862150182016194e-05,299.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,7.284150342456996e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.862150182016194e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0004678178811445,289.1742858886719,294.1499938964844,287.8572998046875,285.75634765625,289.0848999023437,288.0796813964844,288.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639749112162917e-09,0.0009980757022276,-0.0138276200741529,0.0,0.1500000059604644,0.0,-0.0076086800545454,60.0,-0.1863227784633636,-0.0,-6.791903217617802e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,299.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,9.37019576667808e-05,299.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,9.867267363006248e-05,299.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.287930202437565e-05,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.867267363006248e-05,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,0.0004680606361944,289.1637268066406,294.1499938964844,287.810302734375,285.7387390136719,289.0625915527344,288.0289306640625,288.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985965443775,5.699995586638806e-09,0.0009985908400267,-0.0139854485169053,0.0,0.1500000059604644,0.0,-0.007638547103852,60.0,-0.2196752279996872,-0.0,-6.79891698496249e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,299.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,9.37019576667808e-05,299.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,9.867267363006248e-05,299.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.287930202437565e-05,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.867267363006248e-05,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,0.0004680606361944,289.1637268066406,294.1499938964844,287.810302734375,285.7387390136719,289.0625915527344,288.0289306640625,288.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985965443775,5.699995586638806e-09,0.0009985908400267,-0.0139854485169053,0.0,0.1500000059604644,0.0,-0.007638547103852,60.0,-0.2196752279996872,-0.0,-6.79891698496249e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,299.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,9.375779336551204e-05,299.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.873147791950032e-05,299.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,7.292273221537471e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.873147791950032e-05,299.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004683395673055,289.1532287597656,294.1499938964844,287.7659912109375,285.7225952148437,289.0398864746094,287.9787902832031,288.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991889819502,5.769273503375416e-09,0.0009991831611841,-0.0141669353470206,0.0,0.1500000059604644,0.0,-0.0076728905551135,60.0,-0.2514731585979461,-0.0,-6.806987329355253e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,299.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,9.375779336551204e-05,299.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.873147791950032e-05,299.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,7.292273221537471e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.873147791950032e-05,299.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004683395673055,289.1532287597656,294.1499938964844,287.7659912109375,285.7225952148437,289.0398864746094,287.9787902832031,288.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991889819502,5.769273503375416e-09,0.0009991831611841,-0.0141669353470206,0.0,0.1500000059604644,0.0,-0.0076728905551135,60.0,-0.2514731585979461,-0.0,-6.806987329355253e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,9.381921699969098e-05,299.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.87961539067328e-05,299.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,7.297050615306944e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.87961539067328e-05,299.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0004686463798861,289.142822265625,294.1499938964844,287.7247314453125,285.7081298828125,289.016845703125,287.9297790527344,288.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998409077525,5.845508521673537e-09,0.0009998350869864,-0.0143666472285985,0.0,0.1500000059604644,0.0,-0.0077106840908527,60.0,-0.2812219262123108,-0.0,-6.815873376808669e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,9.381921699969098e-05,299.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.87961539067328e-05,299.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,7.297050615306944e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.87961539067328e-05,299.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0004686463798861,289.142822265625,294.1499938964844,287.7247314453125,285.7081298828125,289.016845703125,287.9297790527344,288.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998409077525,5.845508521673537e-09,0.0009998350869864,-0.0143666472285985,0.0,0.1500000059604644,0.0,-0.0077106840908527,60.0,-0.2812219262123108,-0.0,-6.815873376808669e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,299.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913513183594,0.0,0.0,9.38510274863802e-05,299.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.88296524155885e-05,299.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,7.299524440895766e-05,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,9.88296524155885e-05,299.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,0.0004688052868004,289.1376342773437,294.1499938964844,287.7053527832031,285.7015380859375,289.0052185058594,287.9056396484375,288.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.8849938255889356e-09,0.0010001726914197,-0.0144700845703482,0.0,0.1500000059604644,0.0,-0.007730258628726,60.0,-0.2954889833927154,-0.0,-6.820477693736393e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,299.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.388293256051838e-05,299.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.88632527878508e-05,299.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,7.302006270037964e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,9.88632527878508e-05,299.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.000468964659376,289.1324462890625,294.1499938964844,287.6868896484375,285.6954650878906,288.9935302734375,287.882080078125,288.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924607915375191e-09,0.0010005114600062,-0.0145738599821925,0.0,0.1500000059604644,0.0,-0.0077498969621956,60.0,-0.3089767098426819,-0.0,-6.825099063689778e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,299.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,9.39309029490687e-05,299.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.891376976156609e-05,299.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,7.305737381102517e-05,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.891376976156609e-05,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.000469204300316,289.1246337890625,294.1499938964844,287.66064453125,285.68719482421875,288.97564697265625,287.8472900390625,288.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.984159834326874e-09,0.0010010206606239,-0.0147298648953437,0.0,0.1500000059604644,0.0,-0.0077794194221496,60.0,-0.3283294439315796,-0.0,-6.832048882188246e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,299.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,9.394554945174605e-05,299.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,9.892919479170814e-05,299.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,7.306876796064898e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,9.892919479170814e-05,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,0.0004692774673458,289.1221923828125,294.1499938964844,287.6528625488281,285.684814453125,288.969970703125,287.83660888671875,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011821286752,6.002339070221296e-09,0.0010011761914938,-0.0147774871438741,0.0,0.1500000059604644,0.0,-0.0077884318307042,60.0,-0.3341161608695984,-0.0,-6.834171273339963e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,299.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.400443377671765e-05,299.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,9.89912005024962e-05,299.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,7.311456283787265e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.89912005024962e-05,299.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.0004695715906564,289.11199951171875,294.1499938964844,287.6230163574219,285.6763610839844,288.9462890625,287.7939147949219,288.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423719664741e-09,0.0010018011089414,-0.014968940988183,0.0,0.1500000059604644,0.0,-0.0078246630728244,60.0,-0.3564691245555877,-0.0,-6.842707023224649e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,299.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.400443377671765e-05,299.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,9.89912005024962e-05,299.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,7.311456283787265e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.89912005024962e-05,299.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.0004695715906564,289.11199951171875,294.1499938964844,287.6230163574219,285.6763610839844,288.9462890625,287.7939147949219,288.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423719664741e-09,0.0010018011089414,-0.014968940988183,0.0,0.1500000059604644,0.0,-0.0078246630728244,60.0,-0.3564691245555877,-0.0,-6.842707023224649e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,299.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,9.405553282704204e-05,299.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,9.90450062090531e-05,299.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,7.315430411836132e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,9.90450062090531e-05,299.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004698268312495,289.10186767578125,294.1499938964844,287.5977478027344,285.6702880859375,288.92254638671875,287.7546691894531,288.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023493086919,6.138805463962171e-09,0.0010023431386798,-0.0151349743828177,0.0,0.1500000059604644,0.0,-0.0078560840338468,60.0,-0.3756342828273773,-0.0,-6.850113720702211e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,299.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,9.405553282704204e-05,299.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,9.90450062090531e-05,299.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,7.315430411836132e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,9.90450062090531e-05,299.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004698268312495,289.10186767578125,294.1499938964844,287.5977478027344,285.6702880859375,288.92254638671875,287.7546691894531,288.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023493086919,6.138805463962171e-09,0.0010023431386798,-0.0151349743828177,0.0,0.1500000059604644,0.0,-0.0078560840338468,60.0,-0.3756342828273773,-0.0,-6.850113720702211e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.409673657501116e-05,299.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524719238281,0.0,0.0,9.908840002026408e-05,299.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,7.31863547116518e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.908840002026408e-05,299.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0004700326535385,289.0918273925781,294.1499938964844,287.5774230957031,285.666748046875,288.8988647460937,287.7186584472656,288.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027858661487,6.189861512240213e-09,0.0010027796961367,-0.0152687197551131,0.0,0.1500000059604644,0.0,-0.0078813945874571,60.0,-0.3917968273162842,-0.0,-6.856082990225333e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.409673657501116e-05,299.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524719238281,0.0,0.0,9.908840002026408e-05,299.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,7.31863547116518e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.908840002026408e-05,299.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0004700326535385,289.0918273925781,294.1499938964844,287.5774230957031,285.666748046875,288.8988647460937,287.7186584472656,288.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027858661487,6.189861512240213e-09,0.0010027796961367,-0.0152687197551131,0.0,0.1500000059604644,0.0,-0.0078813945874571,60.0,-0.3917968273162842,-0.0,-6.856082990225333e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,299.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459411621094,0.0,0.0,9.411203063791618e-05,299.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,9.910450899042188e-05,299.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,7.319825090235099e-05,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,9.910450899042188e-05,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0004701090801972,289.0868530273437,294.1499938964844,287.5692443847656,285.6659851074219,288.8870849609375,287.7023010253906,288.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029475670307,6.208781488936665e-09,0.0010029412806034,-0.0153182819485664,0.0,0.1500000059604644,0.0,-0.0078907739371061,60.0,-0.3983898460865021,-0.0,-6.85829562030449e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,299.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.412509825779124e-05,299.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,9.911826782627033e-05,299.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,7.3208415415138e-05,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,9.911826782627033e-05,299.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.0004701743309851,289.08184814453125,294.1499938964844,287.5624389648437,285.6659545898437,288.8753356933594,287.68670654296875,288.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030858684331,6.224921911268666e-09,0.0010030795820057,-0.0153605621308088,0.0,0.1500000059604644,0.0,-0.0078987758606672,60.0,-0.4044128954410553,-0.0,-6.860183532353403e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,299.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,9.413772932020947e-05,299.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,9.913156827678904e-05,299.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,7.321823795791715e-05,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.913156827678904e-05,299.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,0.0004702374280896,289.07196044921875,294.1499938964844,287.5531616210937,285.6680603027344,288.8520202636719,287.6592712402344,288.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032181162387,6.240381544841966e-09,0.0010032118298113,-0.0154010597616434,0.0,0.1500000059604644,0.0,-0.0079064406454563,60.0,-0.4130476117134094,-0.0,-6.861992574158648e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,299.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,9.413772932020947e-05,299.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,9.913156827678904e-05,299.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,7.321823795791715e-05,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.913156827678904e-05,299.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,0.0004702374280896,289.07196044921875,294.1499938964844,287.5531616210937,285.6680603027344,288.8520202636719,287.6592712402344,288.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032181162387,6.240381544841966e-09,0.0010032118298113,-0.0154010597616434,0.0,0.1500000059604644,0.0,-0.0079064406454563,60.0,-0.4130476117134094,-0.0,-6.861992574158648e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,299.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,9.41341058933176e-05,299.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.91277483990416e-05,299.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,7.321541488636285e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,9.91277483990416e-05,299.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.000470219325507,289.0621643066406,294.1499938964844,287.54998779296875,285.6732788085937,288.8290405273437,287.6365661621094,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031772544607,6.235587157732425e-09,0.0010031709680333,-0.0153884999454021,0.0,0.1500000059604644,0.0,-0.0079040639102458,60.0,-0.4177889823913574,-0.0,-6.861431245397398e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,299.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,9.41341058933176e-05,299.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.91277483990416e-05,299.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,7.321541488636285e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,9.91277483990416e-05,299.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.000470219325507,289.0621643066406,294.1499938964844,287.54998779296875,285.6732788085937,288.8290405273437,287.6365661621094,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031772544607,6.235587157732425e-09,0.0010031709680333,-0.0153884999454021,0.0,0.1500000059604644,0.0,-0.0079040639102458,60.0,-0.4177889823913574,-0.0,-6.861431245397398e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,299.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.411774226464333e-05,299.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,9.91105189314112e-05,299.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160339355469,0.0,0.0,7.320268923649564e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.91105189314112e-05,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0004701376019511,289.05242919921875,294.1499938964844,287.54998779296875,285.6794738769531,288.8064880371094,287.6186218261719,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030004195868,6.2149241308873115e-09,0.0010029942495748,-0.0153343714773654,0.0,0.1500000059604644,0.0,-0.0078938202932477,60.0,-0.4193730652332306,-0.0,-6.859013979010342e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,299.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.411774226464333e-05,299.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,9.91105189314112e-05,299.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160339355469,0.0,0.0,7.320268923649564e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.91105189314112e-05,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0004701376019511,289.05242919921875,294.1499938964844,287.54998779296875,285.6794738769531,288.8064880371094,287.6186218261719,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030004195868,6.2149241308873115e-09,0.0010029942495748,-0.0153343714773654,0.0,0.1500000059604644,0.0,-0.0078938202932477,60.0,-0.4193730652332306,-0.0,-6.859013979010342e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,299.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.409442282048984e-05,299.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,9.908596257446334e-05,299.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,7.31845575501211e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2067565917969,0.0,0.0,9.908596257446334e-05,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0004700210993178,289.04278564453125,294.1499938964844,287.54998779296875,285.6844787597656,288.7843322753906,287.6043395996094,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185594703111974e-09,0.0010027434909716,-0.01525754109025,0.0,0.1500000059604644,0.0,-0.0078792804852128,60.0,-0.419846624135971,-0.0,-6.855584189224828e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,299.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.409442282048984e-05,299.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,9.908596257446334e-05,299.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,7.31845575501211e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2067565917969,0.0,0.0,9.908596257446334e-05,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0004700210993178,289.04278564453125,294.1499938964844,287.54998779296875,285.6844787597656,288.7843322753906,287.6043395996094,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185594703111974e-09,0.0010027434909716,-0.01525754109025,0.0,0.1500000059604644,0.0,-0.0078792804852128,60.0,-0.419846624135971,-0.0,-6.855584189224828e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,299.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,9.407975448993966e-05,299.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,9.907051571644844e-05,299.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,7.317314884858206e-05,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.202392578125,0.0,0.0,9.907051571644844e-05,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0004699478449765,289.0379943847656,294.1499938964844,287.54998779296875,285.68658447265625,288.7734375,287.5986633300781,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025921510532,6.167180988114751e-09,0.0010025859810411,-0.0152093060314655,0.0,0.1500000059604644,0.0,-0.0078701525926589,60.0,-0.4198744595050812,-0.0,-6.853431244735475e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,299.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,9.40641257329844e-05,299.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,9.905405750032514e-05,299.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,7.316099072340876e-05,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.905405750032514e-05,299.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,0.0004698697885032,289.0332336425781,294.1499938964844,287.54998779296875,285.6884155273437,288.7626037597656,287.593505859375,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024243965744,6.14757533767829e-09,0.0010024182265624,-0.0151579473167657,0.0,0.1500000059604644,0.0,-0.0078604323789477,60.0,-0.4198691248893738,-0.0,-6.851139033869913e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,9.403535659657793e-05,299.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,9.90237676887773e-05,299.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,7.313861715374514e-05,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,9.90237676887773e-05,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,0.0004697260737884,289.0252685546875,294.1499938964844,287.54998779296875,285.6909484863281,288.74462890625,287.5859069824219,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021160123869,6.111505079786639e-09,0.0010021099587902,-0.015063458122313,0.0,0.1500000059604644,0.0,-0.0078425509855151,60.0,-0.4198047220706939,-0.0,-6.846923383818648e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,9.4029244792182e-05,299.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,9.901732846628876e-05,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,7.313385867746547e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893005371094,0.0,0.0,9.901732846628876e-05,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,0.0004696955438703,289.02374267578125,294.1499938964844,287.54998779296875,285.6913452148437,288.74127197265625,287.584716796875,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020505869761,6.1038467613627745e-09,0.001002044416964,-0.0150433965027332,0.0,0.1500000059604644,0.0,-0.0078387549147009,60.0,-0.419782429933548,-0.0,-6.84602809997159e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,9.398996189702302e-05,299.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,9.89759573712945e-05,299.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,7.310330693144351e-05,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,9.89759573712945e-05,299.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0004694992967415,289.01434326171875,294.1499938964844,287.54998779296875,285.6933288574219,288.72027587890625,287.57769775390625,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.0546327951271905e-09,0.0010016236919909,-0.0149144753813743,0.0,0.1500000059604644,0.0,-0.0078143570572137,60.0,-0.4196254909038543,-0.0,-6.84027838815382e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,9.398996189702302e-05,299.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,9.89759573712945e-05,299.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,7.310330693144351e-05,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,9.89759573712945e-05,299.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0004694992967415,289.01434326171875,294.1499938964844,287.54998779296875,285.6933288574219,288.72027587890625,287.57769775390625,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.0546327951271905e-09,0.0010016236919909,-0.0149144753813743,0.0,0.1500000059604644,0.0,-0.0078143570572137,60.0,-0.4196254909038543,-0.0,-6.84027838815382e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,9.394692460773511e-05,299.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,9.893063543131576e-05,299.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,7.306983025046065e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.893063543131576e-05,299.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0004692843067459,289.0050354003906,294.1499938964844,287.54998779296875,285.6944885253906,288.69970703125,287.5722045898437,288.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011688573285,6.000744789957935e-09,0.0010011628037318,-0.0147733110934495,0.0,0.1500000059604644,0.0,-0.0077876430004835,60.0,-0.4194235503673553,-0.0,-6.833985111143194e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,9.394692460773511e-05,299.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,9.893063543131576e-05,299.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,7.306983025046065e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.893063543131576e-05,299.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0004692843067459,289.0050354003906,294.1499938964844,287.54998779296875,285.6944885253906,288.69970703125,287.5722045898437,288.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011688573285,6.000744789957935e-09,0.0010011628037318,-0.0147733110934495,0.0,0.1500000059604644,0.0,-0.0077876430004835,60.0,-0.4194235503673553,-0.0,-6.833985111143194e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627502441406,0.0,0.0,9.39012024900876e-05,299.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,9.88824904197827e-05,299.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,7.303427264560014e-05,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,9.88824904197827e-05,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0004690559289883,288.9958190917969,294.1499938964844,287.54998779296875,285.6948547363281,288.67950439453125,287.5678405761719,288.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943518122109026e-09,0.0010006735101342,-0.0146233979612588,0.0,0.1500000059604644,0.0,-0.0077592730522155,60.0,-0.4191914498806,-0.0,-6.827305298884312e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627502441406,0.0,0.0,9.39012024900876e-05,299.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,9.88824904197827e-05,299.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,7.303427264560014e-05,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,9.88824904197827e-05,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0004690559289883,288.9958190917969,294.1499938964844,287.54998779296875,285.6948547363281,288.67950439453125,287.5678405761719,288.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943518122109026e-09,0.0010006735101342,-0.0146233979612588,0.0,0.1500000059604644,0.0,-0.0077592730522155,60.0,-0.4191914498806,-0.0,-6.827305298884312e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,9.387737372890116e-05,299.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,9.8857402917929e-05,299.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,7.301574078155681e-05,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,9.8857402917929e-05,299.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,0.0004689368943218,288.99127197265625,294.1499938964844,287.54998779296875,285.6947937011719,288.6695861816406,287.5661315917969,288.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004244977608,5.9137028607381126e-09,0.0010004185605794,-0.0145452925935387,0.0,0.1500000059604644,0.0,-0.0077444924972951,60.0,-0.4190637171268463,-0.0,-6.82382648165003e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
