time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348960,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,9.385331941302866e-05,299.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,9.88320680335164e-05,299.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,7.299702701857314e-05,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.88320680335164e-05,299.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0004688167537096,288.9867248535156,294.1499938964844,287.54998779296875,285.6945495605469,288.6597595214844,287.5645446777344,288.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001669870689,5.883603382272895e-09,0.0010001610498875,-0.0144664430990815,0.0,0.1500000059604644,0.0,-0.0077295703813433,60.0,-0.4189318120479584,-0.0,-6.82031568999264e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,9.380465053254738e-05,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,9.87808161880821e-05,299.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,7.295917021110654e-05,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,9.87808161880821e-05,299.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,0.00046857362031,288.9776611328125,294.1499938964844,287.54998779296875,285.6936340332031,288.6402587890625,287.5617370605469,288.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822708537550625e-09,0.0009996404405683,-0.0143069187179207,0.0,0.1500000059604644,0.0,-0.007699382957071,60.0,-0.4186592102050781,-0.0,-6.813215236434189e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,9.380465053254738e-05,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,9.87808161880821e-05,299.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,7.295917021110654e-05,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,9.87808161880821e-05,299.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,0.00046857362031,288.9776611328125,294.1499938964844,287.54998779296875,285.6936340332031,288.6402587890625,287.5617370605469,288.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822708537550625e-09,0.0009996404405683,-0.0143069187179207,0.0,0.1500000059604644,0.0,-0.007699382957071,60.0,-0.4186592102050781,-0.0,-6.813215236434189e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.37551085371524e-05,299.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.87286475719884e-05,299.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,7.292064401553944e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.87286475719884e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0004683261795435,288.9686889648437,294.1499938964844,287.54998779296875,285.6921691894531,288.62115478515625,287.5595092773437,288.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760737220583678e-09,0.0009991105180233,-0.0141445733606815,0.0,0.1500000059604644,0.0,-0.0076686609536409,60.0,-0.4183703958988189,-0.0,-6.805992569525189e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.37551085371524e-05,299.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.87286475719884e-05,299.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,7.292064401553944e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.87286475719884e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0004683261795435,288.9686889648437,294.1499938964844,287.54998779296875,285.6921691894531,288.62115478515625,287.5595092773437,288.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760737220583678e-09,0.0009991105180233,-0.0141445733606815,0.0,0.1500000059604644,0.0,-0.0076686609536409,60.0,-0.4183703958988189,-0.0,-6.805992569525189e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,299.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.370507905259728e-05,299.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,9.867596963886172e-05,299.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,7.288173219421878e-05,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,9.867596963886172e-05,299.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0004680762649513,288.9598083496094,294.1499938964844,287.54998779296875,285.69024658203125,288.6023864746094,287.5577392578125,288.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698157057310027e-09,0.0009985754732042,-0.0139806317165493,0.0,0.1500000059604644,0.0,-0.0076376372016966,60.0,-0.4180687069892883,-0.0,-6.798703111599026e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,299.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.370507905259728e-05,299.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,9.867596963886172e-05,299.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,7.288173219421878e-05,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,9.867596963886172e-05,299.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0004680762649513,288.9598083496094,294.1499938964844,287.54998779296875,285.69024658203125,288.6023864746094,287.5577392578125,288.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698157057310027e-09,0.0009985754732042,-0.0139806317165493,0.0,0.1500000059604644,0.0,-0.0076376372016966,60.0,-0.4180687069892883,-0.0,-6.798703111599026e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208190917969,0.0,0.0,9.365389996673912e-05,299.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,9.862206934485584e-05,299.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,7.284192543011159e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.862206934485584e-05,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.0004678206169046,288.9510192871094,294.1499938964844,287.54998779296875,285.6879577636719,288.5839538574219,287.55633544921875,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980336762964,5.634146482691449e-09,0.000998028088361,-0.0138129414990544,0.0,0.1500000059604644,0.0,-0.0076059042476117,60.0,-0.4177535772323608,-0.0,-6.791250939386373e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208190917969,0.0,0.0,9.365389996673912e-05,299.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,9.862206934485584e-05,299.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,7.284192543011159e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.862206934485584e-05,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.0004678206169046,288.9510192871094,294.1499938964844,287.54998779296875,285.6879577636719,288.5839538574219,287.55633544921875,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980336762964,5.634146482691449e-09,0.000998028088361,-0.0138129414990544,0.0,0.1500000059604644,0.0,-0.0076059042476117,60.0,-0.4177535772323608,-0.0,-6.791250939386373e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,299.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.362738637719303e-05,299.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183776855469,0.0,0.0,9.85941442195326e-05,299.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,7.282129809027538e-05,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,9.85941442195326e-05,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0004676881653722,288.9466552734375,294.1499938964844,287.54998779296875,285.68670654296875,288.5749206542969,287.5557556152344,288.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977500885725,5.6009872295703644e-09,0.000997744500637,-0.0137260733172297,0.0,0.1500000059604644,0.0,-0.0075894654728472,60.0,-0.4175883829593658,-0.0,-6.78739198178846e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,9.360054536955432e-05,299.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,9.856588440015912e-05,299.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,7.28004306438379e-05,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,9.856588440015912e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,0.0004675540840253,288.9423217773437,294.1499938964844,287.54998779296875,285.68536376953125,288.5659484863281,287.5552062988281,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974630083888,5.567430516606464e-09,0.0009974574204534,-0.0136381648480892,0.0,0.1500000059604644,0.0,-0.0075728297233581,60.0,-0.4174204468727112,-0.0,-6.783488259998195e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,9.354998474009336e-05,299.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,9.851263894233853e-05,299.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,7.276110409293324e-05,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,9.851263894233853e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0004673015209846,288.9343566894531,294.1499938964844,287.54998779296875,285.68280029296875,288.549560546875,287.5543212890625,288.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504212197138258e-09,0.0009969170205295,-0.0134725477546453,0.0,0.1500000059604644,0.0,-0.007541490253061,60.0,-0.41710364818573,-0.0,-6.776136274311284e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,299.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.35453426791355e-05,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,9.85077567747794e-05,299.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,7.27574952179566e-05,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,9.85077567747794e-05,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,0.0004672783543355,288.9336853027344,294.1499938964844,287.54998779296875,285.6825866699219,288.54815673828125,287.55426025390625,288.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968728991225,5.498413280236036e-09,0.0009968674276024,-0.0134573560208082,0.0,0.1500000059604644,0.0,-0.0075386157259345,60.0,-0.4170746505260467,-0.0,-6.775462679797783e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,9.348692401545122e-05,299.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,9.844623855315147e-05,299.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,7.271205686265603e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,9.844623855315147e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0004669865302275,288.92510986328125,294.1499938964844,287.54998779296875,285.6796569824219,288.5307006835937,287.5534973144531,288.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962484473362,5.425390803281971e-09,0.0009962429758161,-0.0132660530507564,0.0,0.1500000059604644,0.0,-0.0075024152174592,60.0,-0.4167081713676452,-0.0,-6.766975957361866e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,9.348692401545122e-05,299.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,9.844623855315147e-05,299.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,7.271205686265603e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,9.844623855315147e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0004669865302275,288.92510986328125,294.1499938964844,287.54998779296875,285.6796569824219,288.5307006835937,287.5534973144531,288.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962484473362,5.425390803281971e-09,0.0009962429758161,-0.0132660530507564,0.0,0.1500000059604644,0.0,-0.0075024152174592,60.0,-0.4167081713676452,-0.0,-6.766975957361866e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,9.3425449449569e-05,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.83815043582581e-05,299.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892944335937,0.0,0.0,7.266423926921561e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08892822265625,0.0,0.0,9.83815043582581e-05,299.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.0004666794557124,288.9166564941406,294.1499938964844,287.54998779296875,285.6766662597656,288.5136108398437,287.5528869628906,288.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348568254959218e-09,0.000995586044155,-0.0130647933110594,0.0,0.1500000059604644,0.0,-0.0074643306434154,60.0,-0.4163221716880798,-0.0,-6.758053672228925e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,9.3425449449569e-05,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.83815043582581e-05,299.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892944335937,0.0,0.0,7.266423926921561e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08892822265625,0.0,0.0,9.83815043582581e-05,299.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.0004666794557124,288.9166564941406,294.1499938964844,287.54998779296875,285.6766662597656,288.5136108398437,287.5528869628906,288.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348568254959218e-09,0.000995586044155,-0.0130647933110594,0.0,0.1500000059604644,0.0,-0.0074643306434154,60.0,-0.4163221716880798,-0.0,-6.758053672228925e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.336098446510732e-05,299.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.831361239776017e-05,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,7.261410064529628e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,9.831361239776017e-05,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0004663574218284,288.90826416015625,294.1499938964844,287.54998779296875,285.6736755371094,288.4967956542969,287.5523986816406,288.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949025698006,5.268014469095306e-09,0.0009948972146958,-0.0128537584096193,0.0,0.1500000059604644,0.0,-0.0074243969283998,60.0,-0.41591677069664,-0.0,-6.748704350911795e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.336098446510732e-05,299.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.831361239776017e-05,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,7.261410064529628e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,9.831361239776017e-05,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0004663574218284,288.90826416015625,294.1499938964844,287.54998779296875,285.6736755371094,288.4967956542969,287.5523986816406,288.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949025698006,5.268014469095306e-09,0.0009948972146958,-0.0128537584096193,0.0,0.1500000059604644,0.0,-0.0074243969283998,60.0,-0.41591677069664,-0.0,-6.748704350911795e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,299.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.332745685242116e-05,299.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,9.827830945141612e-05,299.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,7.258802361320704e-05,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,9.827830945141612e-05,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0004661899583879,288.90411376953125,294.1499938964844,287.54998779296875,285.6722412109375,288.4885559082031,287.5521850585937,288.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099454424344,5.226130639357507e-09,0.0009945390047505,-0.0127440290525555,0.0,0.1500000059604644,0.0,-0.0074036326259374,60.0,-0.4157052934169769,-0.0,-6.743845659684666e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.329345630249009e-05,299.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.824250446399674e-05,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07330322265625,0.0,0.0,7.256157550727949e-05,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,9.824250446399674e-05,299.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,0.0004660201084334,288.8999938964844,294.1499938964844,287.54998779296875,285.6708068847656,288.4803466796875,287.552001953125,288.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941810276359,5.183653950524558e-09,0.0009941757889464,-0.0126327471807599,0.0,0.1500000059604644,0.0,-0.0073825754225254,60.0,-0.415490984916687,-0.0,-6.738920177440377e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.322445839643478e-05,299.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,9.81698467512615e-05,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,7.250791531987488e-05,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.81698467512615e-05,299.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,0.0004656754608731,288.8917541503906,294.1499938964844,287.54998779296875,285.6681213378906,288.464111328125,287.5516662597656,288.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934441186487,5.097467781212117e-09,0.0009934389963746,-0.0124069517478346,0.0,0.1500000059604644,0.0,-0.0073398500680923,60.0,-0.4150537848472595,-0.0,-6.728931367661063e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.322445839643478e-05,299.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,9.81698467512615e-05,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,7.250791531987488e-05,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.81698467512615e-05,299.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,0.0004656754608731,288.8917541503906,294.1499938964844,287.54998779296875,285.6681213378906,288.464111328125,287.5516662597656,288.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934441186487,5.097467781212117e-09,0.0009934389963746,-0.0124069517478346,0.0,0.1500000059604644,0.0,-0.0073398500680923,60.0,-0.4150537848472595,-0.0,-6.728931367661063e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.315416536992416e-05,299.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.80958284344524e-05,299.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,7.245324377436191e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.80958284344524e-05,299.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.0004653243522625,288.88360595703125,294.1499938964844,287.54998779296875,285.66571044921875,288.4481811523437,287.5513916015625,288.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926932398229,5.009668235800291e-09,0.0009926882339641,-0.0121769271790981,0.0,0.1500000059604644,0.0,-0.0072963242419064,60.0,-0.4146048724651336,-0.0,-6.718763501112336e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.315416536992416e-05,299.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.80958284344524e-05,299.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,7.245324377436191e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.80958284344524e-05,299.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.0004653243522625,288.88360595703125,294.1499938964844,287.54998779296875,285.66571044921875,288.4481811523437,287.5513916015625,288.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926932398229,5.009668235800291e-09,0.0009926882339641,-0.0121769271790981,0.0,0.1500000059604644,0.0,-0.0072963242419064,60.0,-0.4146048724651336,-0.0,-6.718763501112336e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,9.30835012695752e-05,299.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.802140993997456e-05,299.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,7.239828119054437e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,9.802140993997456e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0004649713519029,288.87554931640625,294.1499938964844,287.54998779296875,285.66363525390625,288.4325561523437,287.5511779785156,288.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919384028762,4.921402396718122e-09,0.0009919333970174,-0.0119456797838211,0.0,0.1500000059604644,0.0,-0.0072525665163993,60.0,-0.4141477644443512,-0.0,-6.708549449285783e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,9.30835012695752e-05,299.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.802140993997456e-05,299.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,7.239828119054437e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,9.802140993997456e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0004649713519029,288.87554931640625,294.1499938964844,287.54998779296875,285.66363525390625,288.4325561523437,287.5511779785156,288.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919384028762,4.921402396718122e-09,0.0009919333970174,-0.0119456797838211,0.0,0.1500000059604644,0.0,-0.0072525665163993,60.0,-0.4141477644443512,-0.0,-6.708549449285783e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,299.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,9.301365935243666e-05,299.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,9.794786456041038e-05,299.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,7.234395889099687e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.794786456041038e-05,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,0.0004646224551834,288.8675537109375,294.1499938964844,287.54998779296875,285.6619567871094,288.4172058105469,287.5509948730469,288.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911922970786,4.834169509138064e-09,0.0009911875240504,-0.0117171350866556,0.0,0.1500000059604644,0.0,-0.0072093210183084,60.0,-0.4136877954006195,-0.0,-6.698461874066197e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,299.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,9.301365935243666e-05,299.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,9.794786456041038e-05,299.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,7.234395889099687e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.794786456041038e-05,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,0.0004646224551834,288.8675537109375,294.1499938964844,287.54998779296875,285.6619567871094,288.4172058105469,287.5509948730469,288.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911922970786,4.834169509138064e-09,0.0009911875240504,-0.0117171350866556,0.0,0.1500000059604644,0.0,-0.0072093210183084,60.0,-0.4136877954006195,-0.0,-6.698461874066197e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,9.297989163314924e-05,299.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.791230695554988e-05,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,7.231769268400967e-05,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.791230695554988e-05,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.000464453769382,288.8636169433594,294.1499938964844,287.54998779296875,285.66131591796875,288.4096984863281,287.5509033203125,288.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990831409581,4.791991248254135e-09,0.0009908266365528,-0.0116066308692097,0.0,0.1500000059604644,0.0,-0.0071884104982018,60.0,-0.4134595990180969,-0.0,-6.693587550898883e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333251953125,0.0,0.0,9.294658957514912e-05,299.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.78772368398495e-05,299.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,7.229179027490318e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,9.78772368398495e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,0.000464287440991,288.85968017578125,294.1499938964844,287.54998779296875,285.6607971191406,288.4022216796875,287.55084228515625,288.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904758771881,4.750395188324319e-09,0.0009904711041599,-0.0114976512268185,0.0,0.1500000059604644,0.0,-0.0071677910163998,60.0,-0.4132327139377594,-0.0,-6.688782150376937e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,299.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,9.28818844840862e-05,299.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,9.780910477275027e-05,299.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,7.224146975204349e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,9.780910477275027e-05,299.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,0.0004639642429538,288.85186767578125,294.1499938964844,287.54998779296875,285.6601867675781,288.3874206542969,287.5507202148437,288.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897844865918,4.6695736166668675e-09,0.0009897798299789,-0.0112859020009636,0.0,0.1500000059604644,0.0,-0.0071277227252721,60.0,-0.4127843081951141,-0.0,-6.679449882085464e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,299.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,9.28818844840862e-05,299.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,9.780910477275027e-05,299.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,7.224146975204349e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,9.780910477275027e-05,299.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,0.0004639642429538,288.85186767578125,294.1499938964844,287.54998779296875,285.6601867675781,288.3874206542969,287.5507202148437,288.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897844865918,4.6695736166668675e-09,0.0009897798299789,-0.0112859020009636,0.0,0.1500000059604644,0.0,-0.0071277227252721,60.0,-0.4127843081951141,-0.0,-6.679449882085464e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.282167593482882e-05,299.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195617675781,0.0,0.0,9.774569480214268e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,7.21946416888386e-05,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.774569480214268e-05,299.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,0.0004636634839698,288.8441162109375,294.1499938964844,287.54998779296875,285.6602783203125,288.3729248046875,287.55059814453125,288.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891411755234,4.594351565856414e-09,0.0009891365189105,-0.011088821105659,0.0,0.1500000059604644,0.0,-0.007090431638062,60.0,-0.4123497903347015,-0.0,-6.67076989202542e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.282167593482882e-05,299.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195617675781,0.0,0.0,9.774569480214268e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,7.21946416888386e-05,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.774569480214268e-05,299.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,0.0004636634839698,288.8441162109375,294.1499938964844,287.54998779296875,285.6602783203125,288.3729248046875,287.55059814453125,288.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891411755234,4.594351565856414e-09,0.0009891365189105,-0.011088821105659,0.0,0.1500000059604644,0.0,-0.007090431638062,60.0,-0.4123497903347015,-0.0,-6.67076989202542e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,299.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,9.2766982561443e-05,299.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,9.768810559762642e-05,299.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,7.215209916466847e-05,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111999511719,0.0,0.0,9.768810559762642e-05,299.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,0.0004633902863133,288.8364562988281,294.1499938964844,287.54998779296875,285.6610717773437,288.35870361328125,287.5505065917969,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885566541925,4.526009345084958e-09,0.0009885521139949,-0.0109097650274634,0.0,0.1500000059604644,0.0,-0.0070565515197813,60.0,-0.4119346141815185,-0.0,-6.662889262543106e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,299.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,9.2766982561443e-05,299.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,9.768810559762642e-05,299.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,7.215209916466847e-05,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111999511719,0.0,0.0,9.768810559762642e-05,299.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,0.0004633902863133,288.8364562988281,294.1499938964844,287.54998779296875,285.6610717773437,288.35870361328125,287.5505065917969,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885566541925,4.526009345084958e-09,0.0009885521139949,-0.0109097650274634,0.0,0.1500000059604644,0.0,-0.0070565515197813,60.0,-0.4119346141815185,-0.0,-6.662889262543106e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,9.271869930671528e-05,299.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,9.76372612058185e-05,299.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,7.211454794742167e-05,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,9.76372612058185e-05,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025939941406,0.0,0.0,0.0004631490737665,288.828857421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3447265625,287.5504455566406,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880404686555,4.465654068752656e-09,0.0009880359284579,-0.0107516339048743,0.0,0.1500000059604644,0.0,-0.0070266304537653,60.0,-0.4115431308746338,-0.0,-6.655933049160012e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
