time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351240,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,9.271869930671528e-05,299.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,9.76372612058185e-05,299.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,7.211454794742167e-05,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,9.76372612058185e-05,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025939941406,0.0,0.0,0.0004631490737665,288.828857421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3447265625,287.5504455566406,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880404686555,4.465654068752656e-09,0.0009880359284579,-0.0107516339048743,0.0,0.1500000059604644,0.0,-0.0070266304537653,60.0,-0.4115431308746338,-0.0,-6.655933049160012e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994506835937,0.0,0.0,9.269560541724786e-05,299.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.761293767951428e-05,299.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,7.209658360807225e-05,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0,0.0,0.0,9.761293767951428e-05,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,0.0004630337352864,288.8251037597656,294.1499938964844,287.54998779296875,285.6638488769531,288.3377990722656,287.5504150390625,288.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877934353426,4.436784717398723e-09,0.0009877890115603,-0.0106759956106543,0.0,0.1500000059604644,0.0,-0.0070123183540999,60.0,-0.4113515019416809,-0.0,-6.652606998613919e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,9.26766442717053e-05,299.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.759297245182096e-05,299.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966125488281,0.0,0.0,7.20818352419883e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,9.759297245182096e-05,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99517822265625,0.0,0.0,0.0004629390314221,288.82135009765625,294.1499938964844,287.54998779296875,285.66522216796875,288.3309326171875,287.5503845214844,288.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875908726826,4.413064136343792e-09,0.0009875864489004,-0.0106138465926051,0.0,0.1500000059604644,0.0,-0.0070005608722567,60.0,-0.4111737310886383,-0.0,-6.649874251252187e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,9.264522668672726e-05,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,9.755988867254928e-05,299.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,7.205740257631987e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,9.755988867254928e-05,299.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,0.0004627820744644,288.8139038085937,294.1499938964844,287.54998779296875,285.6687316894531,288.3174133300781,287.5503234863281,288.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872541995719,4.373726270046063e-09,0.000987249892205,-0.0105107808485627,0.0,0.1500000059604644,0.0,-0.0069810580462217,60.0,-0.4108459651470184,-0.0,-6.645344541311715e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,9.264522668672726e-05,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,9.755988867254928e-05,299.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,7.205740257631987e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,9.755988867254928e-05,299.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,0.0004627820744644,288.8139038085937,294.1499938964844,287.54998779296875,285.6687316894531,288.3174133300781,287.5503234863281,288.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872541995719,4.373726270046063e-09,0.000987249892205,-0.0105107808485627,0.0,0.1500000059604644,0.0,-0.0069810580462217,60.0,-0.4108459651470184,-0.0,-6.645344541311715e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,9.262280218536034e-05,299.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,9.753627091413364e-05,299.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,7.203995482996106e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,9.753627091413364e-05,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.000462670053821,288.8065185546875,294.1499938964844,287.54998779296875,285.6732788085937,288.3041381835937,287.5502624511719,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870135691016,4.34559765949416e-09,0.0009870092617347,-0.010437081567943,0.0,0.1500000059604644,0.0,-0.0069671128876507,60.0,-0.4105559587478637,-0.0,-6.642106598064856e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,9.262280218536034e-05,299.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,9.753627091413364e-05,299.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,7.203995482996106e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,9.753627091413364e-05,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.000462670053821,288.8065185546875,294.1499938964844,287.54998779296875,285.6732788085937,288.3041381835937,287.5502624511719,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870135691016,4.34559765949416e-09,0.0009870092617347,-0.010437081567943,0.0,0.1500000059604644,0.0,-0.0069671128876507,60.0,-0.4105559587478637,-0.0,-6.642106598064856e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,9.261013474315404e-05,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,9.752293408382684e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,7.203010318335146e-05,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,9.752293408382684e-05,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,0.0004626067820936,288.7992248535156,294.1499938964844,287.54998779296875,285.6789245605469,288.2911071777344,287.5502319335937,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868770139291,4.3296330964892604e-09,0.0009868727065622,-0.0103952549397945,0.0,0.1500000059604644,0.0,-0.0069591985084116,60.0,-0.4103056490421295,-0.0,-6.640269134550182e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,9.261013474315404e-05,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,9.752293408382684e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,7.203010318335146e-05,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,9.752293408382684e-05,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,0.0004626067820936,288.7992248535156,294.1499938964844,287.54998779296875,285.6789245605469,288.2911071777344,287.5502319335937,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868770139291,4.3296330964892604e-09,0.0009868727065622,-0.0103952549397945,0.0,0.1500000059604644,0.0,-0.0069591985084116,60.0,-0.4103056490421295,-0.0,-6.640269134550182e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.260742081096396e-05,299.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.752007463248448e-05,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.202799315564334e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.752007463248448e-05,299.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,0.0004625932197086,288.7919616699219,294.1499938964844,287.54998779296875,285.6856384277344,288.2782592773437,287.5502014160156,288.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868465131148,4.326069280580214e-09,0.0009868422057479,-0.0103859174996614,0.0,0.1500000059604644,0.0,-0.0069574317894876,60.0,-0.4100970327854156,-0.0,-6.639859151391647e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.260742081096396e-05,299.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.752007463248448e-05,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.202799315564334e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.752007463248448e-05,299.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,0.0004625932197086,288.7919616699219,294.1499938964844,287.54998779296875,285.6856384277344,288.2782592773437,287.5502014160156,288.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868465131148,4.326069280580214e-09,0.0009868422057479,-0.0103859174996614,0.0,0.1500000059604644,0.0,-0.0069574317894876,60.0,-0.4100970327854156,-0.0,-6.639859151391647e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,299.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,9.26082138903439e-05,299.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,9.75209113676101e-05,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,7.202861161204055e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.75209113676101e-05,299.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,0.0004625971778295,288.7883605957031,294.1499938964844,287.54998779296875,285.6893615722656,288.2719116210937,287.5501708984375,288.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.3269698934977904e-09,0.0009868498891592,-0.0103882765397429,0.0,0.1500000059604644,0.0,-0.0069578778930008,60.0,-0.410002052783966,-0.0,-6.639962890631068e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,9.261387458536774e-05,299.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,9.752687037689613e-05,299.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.960205078125,0.0,0.0,7.203301356639713e-05,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,9.752687037689613e-05,299.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.0004626254376489,288.7847900390625,294.1499938964844,287.54998779296875,285.6933288574219,288.2656555175781,287.5501708984375,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869139175862,4.333932768219029e-09,0.0009869096102192,-0.010406520217657,0.0,0.1500000059604644,0.0,-0.0069613303057849,60.0,-0.409928411245346,-0.0,-6.640764382837008e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,9.262889943784104e-05,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535217285156,0.0,0.0,9.754269558470696e-05,299.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,7.204469875432551e-05,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,9.754269558470696e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004627005255315,288.7777099609375,294.1499938964844,287.54998779296875,285.701904296875,288.2532653808594,287.5501403808594,288.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870723588392,4.352481042246836e-09,0.0009870680514723,-0.0104551166296005,0.0,0.1500000059604644,0.0,-0.0069705247879028,60.0,-0.4097980260848999,-0.0,-6.64289885321523e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,9.262889943784104e-05,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535217285156,0.0,0.0,9.754269558470696e-05,299.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,7.204469875432551e-05,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,9.754269558470696e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004627005255315,288.7777099609375,294.1499938964844,287.54998779296875,285.701904296875,288.2532653808594,287.5501403808594,288.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870723588392,4.352481042246836e-09,0.0009870680514723,-0.0104551166296005,0.0,0.1500000059604644,0.0,-0.0069705247879028,60.0,-0.4097980260848999,-0.0,-6.64289885321523e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,9.265160042559728e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,9.756659710546955e-05,299.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.206235750345513e-05,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,9.756659710546955e-05,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.000462813914055,288.7706604003906,294.1499938964844,287.54998779296875,285.7112731933594,288.2410583496094,287.5501403808594,288.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873128728941,4.380594997854814e-09,0.0009873084491118,-0.010528776794672,0.0,0.1500000059604644,0.0,-0.0069844624958932,60.0,-0.4097021222114563,-0.0,-6.646135375376616e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,9.265160042559728e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,9.756659710546955e-05,299.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.206235750345513e-05,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,9.756659710546955e-05,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.000462813914055,288.7706604003906,294.1499938964844,287.54998779296875,285.7112731933594,288.2410583496094,287.5501403808594,288.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873128728941,4.380594997854814e-09,0.0009873084491118,-0.010528776794672,0.0,0.1500000059604644,0.0,-0.0069844624958932,60.0,-0.4097021222114563,-0.0,-6.646135375376616e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.268060239264742e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.75971415755339e-05,299.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,7.20849129720591e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,9.75971415755339e-05,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.000462958792923,288.763671875,294.1499938964844,287.54998779296875,285.7214050292969,288.2290344238281,287.55010986328125,288.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876204421743,4.416560894782151e-09,0.0009876160183921,-0.0106230080127716,0.0,0.1500000059604644,0.0,-0.0070022922009229,60.0,-0.409632533788681,-0.0,-6.650277128983363e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.268060239264742e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.75971415755339e-05,299.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,7.20849129720591e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,9.75971415755339e-05,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.000462958792923,288.763671875,294.1499938964844,287.54998779296875,285.7214050292969,288.2290344238281,287.55010986328125,288.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876204421743,4.416560894782151e-09,0.0009876160183921,-0.0106230080127716,0.0,0.1500000059604644,0.0,-0.0070022922009229,60.0,-0.409632533788681,-0.0,-6.650277128983363e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,299.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.271626186091451e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.76346927927807e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,7.211264892248437e-05,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.76346927927807e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,0.0004631369083654,288.7567443847656,294.1499938964844,287.54998779296875,285.732177734375,288.2172546386719,287.5500793457031,288.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460818825435808e-09,0.0009879944846034,-0.0107389651238918,0.0,0.1500000059604644,0.0,-0.007024232763797,60.0,-0.4095962047576904,-0.0,-6.655375983655176e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,299.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.271626186091451e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.76346927927807e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,7.211264892248437e-05,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.76346927927807e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,0.0004631369083654,288.7567443847656,294.1499938964844,287.54998779296875,285.732177734375,288.2172546386719,287.5500793457031,288.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460818825435808e-09,0.0009879944846034,-0.0107389651238918,0.0,0.1500000059604644,0.0,-0.007024232763797,60.0,-0.4095962047576904,-0.0,-6.655375983655176e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,299.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,9.273626346839592e-05,299.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288635253906,0.0,0.0,9.765574941411614e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284362792969,0.0,0.0,7.212820491986349e-05,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,9.765574941411614e-05,299.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,0.0004632368218153,288.7533264160156,294.1499938964844,287.54998779296875,285.73779296875,288.21142578125,287.5500793457031,288.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882114827632,4.4856562908535125e-09,0.0009882069425657,-0.0108040394261479,0.0,0.1500000059604644,0.0,-0.0070365462452173,60.0,-0.4095881581306457,-0.0,-6.658238049794818e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,299.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,9.27570363273844e-05,299.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,9.7677628218662e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,7.214435754576698e-05,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246826171875,0.0,0.0,9.7677628218662e-05,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,0.0004633405769709,288.7499084472656,294.1499938964844,287.54998779296875,285.7435302734375,288.2056579589844,287.5500793457031,288.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884320897981,4.5114538771429125e-09,0.0009884275496006,-0.0108716301620006,0.0,0.1500000059604644,0.0,-0.0070493351668119,60.0,-0.4095839560031891,-0.0,-6.661210960601238e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.28017689147964e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,9.772473276825622e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,7.217915845103562e-05,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.772473276825622e-05,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0004635640361811,288.7431335449219,294.1499938964844,287.54998779296875,285.75537109375,288.1942749023437,287.5500793457031,288.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889072971418,4.5670325299340675e-09,0.0009889027569442,-0.011017246171832,0.0,0.1500000059604644,0.0,-0.0070768874138593,60.0,-0.4095889925956726,-0.0,-6.66761934553506e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.28017689147964e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,9.772473276825622e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,7.217915845103562e-05,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.772473276825622e-05,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0004635640361811,288.7431335449219,294.1499938964844,287.54998779296875,285.75537109375,288.1942749023437,287.5500793457031,288.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889072971418,4.5670325299340675e-09,0.0009889027569442,-0.011017246171832,0.0,0.1500000059604644,0.0,-0.0070768874138593,60.0,-0.4095889925956726,-0.0,-6.66761934553506e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,9.28498266148381e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,9.777534432942048e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111633300781,0.0,0.0,7.221653504529968e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,9.777534432942048e-05,299.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0004638041136786,288.73638916015625,294.1499938964844,287.54998779296875,285.7676086425781,288.1830139160156,287.550048828125,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626746541447346e-09,0.0009894133545458,-0.011173696257174,0.0,0.1500000059604644,0.0,-0.007106490433216,60.0,-0.4096079468727112,-0.0,-6.674507346815517e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,9.28498266148381e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,9.777534432942048e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111633300781,0.0,0.0,7.221653504529968e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,9.777534432942048e-05,299.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0004638041136786,288.73638916015625,294.1499938964844,287.54998779296875,285.7676086425781,288.1830139160156,287.550048828125,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.626746541447346e-09,0.0009894133545458,-0.011173696257174,0.0,0.1500000059604644,0.0,-0.007106490433216,60.0,-0.4096079468727112,-0.0,-6.674507346815517e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,299.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,9.290040179621428e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.782859706319869e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,7.225586887216195e-05,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,9.782859706319869e-05,299.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0004640567349269,288.7297058105469,294.1499938964844,287.54998779296875,285.7802124023437,288.17193603515625,287.550048828125,288.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689597599139006e-09,0.0009899507276713,-0.0113383643329143,0.0,0.1500000059604644,0.0,-0.0071376482956111,60.0,-0.4096409380435943,-0.0,-6.681761277604893e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,299.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,9.290040179621428e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.782859706319869e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,7.225586887216195e-05,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,9.782859706319869e-05,299.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0004640567349269,288.7297058105469,294.1499938964844,287.54998779296875,285.7802124023437,288.17193603515625,287.550048828125,288.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689597599139006e-09,0.0009899507276713,-0.0113383643329143,0.0,0.1500000059604644,0.0,-0.0071376482956111,60.0,-0.4096409380435943,-0.0,-6.681761277604893e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,299.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,9.295250492868944e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,9.788346505956724e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,7.229639595607296e-05,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.788346505956724e-05,299.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,0.0004643169813789,288.7230834960937,294.1499938964844,287.54998779296875,285.79302978515625,288.1610717773437,287.550048828125,288.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.1500000059604644,0.0,-0.0071697519160807,60.0,-0.4096824824810028,-0.0,-6.689239739898768e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,299.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,9.295250492868944e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,9.788346505956724e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,7.229639595607296e-05,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.788346505956724e-05,299.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,0.0004643169813789,288.7230834960937,294.1499938964844,287.54998779296875,285.79302978515625,288.1610717773437,287.550048828125,288.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.1500000059604644,0.0,-0.0071697519160807,60.0,-0.4096824824810028,-0.0,-6.689239739898768e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,9.297888027504086e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,9.79112446657382e-05,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,7.231690688058734e-05,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,9.79112446657382e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0004644487635232,288.71978759765625,294.1499938964844,287.54998779296875,285.7995300292969,288.1557312011719,287.550048828125,288.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907897328957,4.787146234974671e-09,0.0009907849598675,-0.0115939378738403,0.0,0.1500000059604644,0.0,-0.0071860076859593,60.0,-0.4097050726413727,-0.0,-6.693027643223104e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,299.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,9.300530655309558e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,9.793906792765485e-05,299.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,7.233746146084741e-05,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,9.793906792765485e-05,299.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,0.0004645807493943,288.7165222167969,294.1499938964844,287.54998779296875,285.8060607910156,288.1504211425781,287.5500183105469,288.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819989740667552e-09,0.0009910657536238,-0.0116799855604767,0.0,0.1500000059604644,0.0,-0.00720228953287,60.0,-0.4097279906272888,-0.0,-6.696823362517534e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.305793355451895e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.799448889680208e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,7.23783959983848e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,9.799448889680208e-05,299.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,0.0004648436442948,288.7100524902344,294.1499938964844,287.54998779296875,285.8191833496094,288.13995361328125,287.5500183105469,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.885407633992145e-09,0.0009916251292452,-0.0118513759225606,0.0,0.1500000059604644,0.0,-0.0072347200475633,60.0,-0.4097732901573181,-0.0,-6.704386379396965e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.305793355451895e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.799448889680208e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,7.23783959983848e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,9.799448889680208e-05,299.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,0.0004648436442948,288.7100524902344,294.1499938964844,287.54998779296875,285.8191833496094,288.13995361328125,287.5500183105469,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.885407633992145e-09,0.0009916251292452,-0.0118513759225606,0.0,0.1500000059604644,0.0,-0.0072347200475633,60.0,-0.4097732901573181,-0.0,-6.704386379396965e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,299.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,9.310983296018094e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,9.80491386144422e-05,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,7.241876301122829e-05,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.80491386144422e-05,299.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0004651028721127,288.7036437988281,294.1499938964844,287.54998779296875,285.8323059082031,288.1296691894531,287.5500183105469,288.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949917364882594e-09,0.0009921768214553,-0.0120203858241438,0.0,0.1500000059604644,0.0,-0.0072667002677917,60.0,-0.4098156690597534,-0.0,-6.711848499207917e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,299.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,9.310983296018094e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,9.80491386144422e-05,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,7.241876301122829e-05,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.80491386144422e-05,299.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0004651028721127,288.7036437988281,294.1499938964844,287.54998779296875,285.8323059082031,288.1296691894531,287.5500183105469,288.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949917364882594e-09,0.0009921768214553,-0.0120203858241438,0.0,0.1500000059604644,0.0,-0.0072667002677917,60.0,-0.4098156690597534,-0.0,-6.711848499207917e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,9.316005161963405e-05,299.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,9.81020275503397e-05,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,7.245782035170123e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,9.81020275503397e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0004653537471313,288.6972961425781,294.1499938964844,287.54998779296875,285.8453674316406,288.1195983886719,287.5500183105469,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927155915647,5.0123407646651685e-09,0.0009927105857059,-0.012183928862214,0.0,0.1500000059604644,0.0,-0.007297646254301,60.0,-0.4098513722419739,-0.0,-6.71907258720239e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
