time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353520,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,9.316005161963405e-05,299.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,9.81020275503397e-05,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,7.245782035170123e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,9.81020275503397e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0004653537471313,288.6972961425781,294.1499938964844,287.54998779296875,285.8453674316406,288.1195983886719,287.5500183105469,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927155915647,5.0123407646651685e-09,0.0009927105857059,-0.012183928862214,0.0,0.1500000059604644,0.0,-0.007297646254301,60.0,-0.4098513722419739,-0.0,-6.71907258720239e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,9.32080001803115e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.815251542022452e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642883300781,0.0,0.0,7.249510963447392e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,9.815251542022452e-05,299.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631286621094,0.0,0.0,0.0004655932425521,288.6910095214844,294.1499938964844,287.54998779296875,285.8583068847656,288.1097106933594,287.5500183105469,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932252578437,5.071931319378109e-09,0.0009932201355695,-0.0123400492593646,0.0,0.1500000059604644,0.0,-0.0073271878063678,60.0,-0.4098771810531616,-0.0,-6.725973378252095e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,9.32080001803115e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.815251542022452e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642883300781,0.0,0.0,7.249510963447392e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,9.815251542022452e-05,299.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631286621094,0.0,0.0,0.0004655932425521,288.6910095214844,294.1499938964844,287.54998779296875,285.8583068847656,288.1097106933594,287.5500183105469,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932252578437,5.071931319378109e-09,0.0009932201355695,-0.0123400492593646,0.0,0.1500000059604644,0.0,-0.0073271878063678,60.0,-0.4098771810531616,-0.0,-6.725973378252095e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,299.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.323121776105836e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,9.817696263780816e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.0,7.251317583722994e-05,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,9.817696263780816e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0004657092213165,288.6878967285156,294.1499938964844,287.54998779296875,285.8646850585937,288.1048278808594,287.5500183105469,288.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934719419106,5.100787792144956e-09,0.0009934668196365,-0.012415649369359,0.0,0.1500000059604644,0.0,-0.0073414929211139,60.0,-0.4098865687847137,-0.0,-6.729316481823845e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570861816406,0.0,0.0,9.325351129518822e-05,299.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581848144531,0.0,0.0,9.820044215302914e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,7.253051444422454e-05,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,9.820044215302914e-05,299.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0004658206016756,288.6847839355469,294.1499938964844,287.54998779296875,285.8710021972656,288.1000061035156,287.5500183105469,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937087306752,5.128491409323033e-09,0.0009937036084011,-0.0124882292002439,0.0,0.1500000059604644,0.0,-0.0073552262037992,60.0,-0.4098924994468689,-0.0,-6.732526003361272e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,9.329694148618728e-05,299.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,9.824617154663429e-05,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,7.256428943946958e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.824617154663429e-05,299.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,0.000466037512524,288.6786193847656,294.1499938964844,287.54998779296875,285.8834228515625,288.09039306640625,287.5500183105469,288.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941706666722,5.182450024676655e-09,0.0009941654279828,-0.0126295937225222,0.0,0.1500000059604644,0.0,-0.0073819779790937,60.0,-0.4098988771438598,-0.0,-6.738780911064168e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,9.329694148618728e-05,299.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,9.824617154663429e-05,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,7.256428943946958e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.824617154663429e-05,299.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,0.000466037512524,288.6786193847656,294.1499938964844,287.54998779296875,285.8834228515625,288.09039306640625,287.5500183105469,288.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941706666722,5.182450024676655e-09,0.0009941654279828,-0.0126295937225222,0.0,0.1500000059604644,0.0,-0.0073819779790937,60.0,-0.4098988771438598,-0.0,-6.738780911064168e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,9.333584603155032e-05,299.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.828714246395975e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84490966796875,0.0,0.0,7.259455014718696e-05,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,9.828714246395975e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.0004662318679038,288.6725158691406,294.1499938964844,287.54998779296875,285.8954467773437,288.0809936523437,287.5500183105469,288.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945838246494,5.230785138365945e-09,0.0009945785859599,-0.012756222859025,0.0,0.1500000059604644,0.0,-0.0074059390462934,60.0,-0.4098871052265167,-0.0,-6.744385672163844e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,9.333584603155032e-05,299.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.828714246395975e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84490966796875,0.0,0.0,7.259455014718696e-05,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,9.828714246395975e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.0004662318679038,288.6725158691406,294.1499938964844,287.54998779296875,285.8954467773437,288.0809936523437,287.5500183105469,288.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945838246494,5.230785138365945e-09,0.0009945785859599,-0.012756222859025,0.0,0.1500000059604644,0.0,-0.0074059390462934,60.0,-0.4098871052265167,-0.0,-6.744385672163844e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,299.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,9.337144729215652e-05,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.832463547354564e-05,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,7.262224244186655e-05,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,9.832463547354564e-05,299.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374328613281,0.0,0.0,0.0004664096923079,288.6664428710937,294.1499938964844,287.54998779296875,285.9070129394531,288.0717468261719,287.5500183105469,288.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949619416147,5.274998216009408e-09,0.0009949565865099,-0.0128720542415976,0.0,0.1500000059604644,0.0,-0.0074278572574257,60.0,-0.4098595976829529,-0.0,-6.74951436963056e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,299.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.0,9.337144729215652e-05,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.832463547354564e-05,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,7.262224244186655e-05,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,9.832463547354564e-05,299.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374328613281,0.0,0.0,0.0004664096923079,288.6664428710937,294.1499938964844,287.54998779296875,285.9070129394531,288.0717468261719,287.5500183105469,288.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949619416147,5.274998216009408e-09,0.0009949565865099,-0.0128720542415976,0.0,0.1500000059604644,0.0,-0.0074278572574257,60.0,-0.4098595976829529,-0.0,-6.74951436963056e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,9.340361430076882e-05,299.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,9.835850505623966e-05,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,7.264725718414411e-05,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,9.835850505623966e-05,299.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.0004665703745558,288.66046142578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0626525878906,287.5500183105469,288.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953033877536,5.314930717759125e-09,0.0009952981490641,-0.0129766697064042,0.0,0.1500000059604644,0.0,-0.0074476534500718,60.0,-0.4098172783851623,-0.0,-6.754148529353189e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,9.340361430076882e-05,299.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,9.835850505623966e-05,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,7.264725718414411e-05,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,9.835850505623966e-05,299.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.0004665703745558,288.66046142578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0626525878906,287.5500183105469,288.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953033877536,5.314930717759125e-09,0.0009952981490641,-0.0129766697064042,0.0,0.1500000059604644,0.0,-0.0074476534500718,60.0,-0.4098172783851623,-0.0,-6.754148529353189e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,299.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,9.341736586065964e-05,299.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82940673828125,0.0,0.0,9.83729914878495e-05,299.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.0,7.265795284183696e-05,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.0,9.83729914878495e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,0.0004666390886995,288.6575012207031,294.1499938964844,287.54998779296875,285.92333984375,288.05816650390625,287.5500183105469,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954493725672,5.332001506985762e-09,0.0009954440174624,-0.0130213927477598,0.0,0.1500000059604644,0.0,-0.0074561163783073,60.0,-0.4097857475280761,-0.0,-6.756130233043224e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.343116107629612e-05,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262634277344,0.0,0.0,9.83875142992474e-05,299.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,7.266868487931788e-05,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,9.83875142992474e-05,299.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,0.0004667080065701,288.654541015625,294.1499938964844,287.54998779296875,285.9284973144531,288.0537109375,287.5500183105469,288.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955957066267,5.349117593311803e-09,0.0009955903515219,-0.0130662331357598,0.0,0.1500000059604644,0.0,-0.0074646011926233,60.0,-0.4097538888454437,-0.0,-6.758117621075145e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,9.345496073365211e-05,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.841257997322828e-05,299.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,7.268719491548836e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,9.841257997322828e-05,299.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,0.0004668268666137,288.6486511230469,294.1499938964844,287.54998779296875,285.938232421875,288.044921875,287.5500183105469,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378631318109228e-09,0.000995842856355,-0.0131435533985495,0.0,0.1500000059604644,0.0,-0.0074792327359318,60.0,-0.4096748232841491,-0.0,-6.761544568689716e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,9.345496073365211e-05,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.841257997322828e-05,299.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,7.268719491548836e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,9.841257997322828e-05,299.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,0.0004668268666137,288.6486511230469,294.1499938964844,287.54998779296875,285.938232421875,288.044921875,287.5500183105469,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378631318109228e-09,0.000995842856355,-0.0131435533985495,0.0,0.1500000059604644,0.0,-0.0074792327359318,60.0,-0.4096748232841491,-0.0,-6.761544568689716e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,9.347373270429672e-05,299.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,9.84323414741084e-05,299.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134460449219,0.0,0.0,7.270179048646241e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.813232421875,0.0,0.0,9.84323414741084e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0004669206391554,288.642822265625,294.1499938964844,287.54998779296875,285.9472045898437,288.0362854003906,287.5500183105469,288.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960470488294,5.4018807205125086e-09,0.0009960416937246,-0.0132044618949294,0.0,0.1500000059604644,0.0,-0.0074907587841153,60.0,-0.4095731377601623,-0.0,-6.764244631085603e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,9.347373270429672e-05,299.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,9.84323414741084e-05,299.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134460449219,0.0,0.0,7.270179048646241e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.813232421875,0.0,0.0,9.84323414741084e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0004669206391554,288.642822265625,294.1499938964844,287.54998779296875,285.9472045898437,288.0362854003906,287.5500183105469,288.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960470488294,5.4018807205125086e-09,0.0009960416937246,-0.0132044618949294,0.0,0.1500000059604644,0.0,-0.0074907587841153,60.0,-0.4095731377601623,-0.0,-6.764244631085603e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,299.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,9.348863386549056e-05,299.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,9.844802843872458e-05,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,7.271338108694181e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,9.844802843872458e-05,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0004669950576499,288.6370544433594,294.1499938964844,287.54998779296875,285.955322265625,288.0277709960937,287.54998779296875,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962049080058,5.420307314096817e-09,0.0009961994364857,-0.0132527351379394,0.0,0.1500000059604644,0.0,-0.007499894592911,60.0,-0.409454196691513,-0.0,-6.766385496348448e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,299.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,9.348863386549056e-05,299.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,9.844802843872458e-05,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,7.271338108694181e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,9.844802843872458e-05,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0004669950576499,288.6370544433594,294.1499938964844,287.54998779296875,285.955322265625,288.0277709960937,287.54998779296875,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962049080058,5.420307314096817e-09,0.0009961994364857,-0.0132527351379394,0.0,0.1500000059604644,0.0,-0.007499894592911,60.0,-0.409454196691513,-0.0,-6.766385496348448e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,299.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.349759784527124e-05,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8015441894531,0.0,0.0,9.84574726317078e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,7.27203514543362e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,9.84574726317078e-05,299.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0004670398484449,288.63134765625,294.1499938964844,287.54998779296875,285.9625549316406,288.0194396972656,287.54998779296875,288.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962990880012,5.431344263229221e-09,0.0009962937328964,-0.0132816499099135,0.0,0.1500000059604644,0.0,-0.0075053656473755,60.0,-0.4093095958232879,-0.0,-6.76766731544376e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,299.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.349759784527124e-05,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8015441894531,0.0,0.0,9.84574726317078e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,7.27203514543362e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,9.84574726317078e-05,299.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001708984375,0.0,0.0,0.0004670398484449,288.63134765625,294.1499938964844,287.54998779296875,285.9625549316406,288.0194396972656,287.54998779296875,288.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962990880012,5.431344263229221e-09,0.0009962937328964,-0.0132816499099135,0.0,0.1500000059604644,0.0,-0.0075053656473755,60.0,-0.4093095958232879,-0.0,-6.76766731544376e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,9.350000618724152e-05,299.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,9.846001194091514e-05,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79815673828125,0.0,0.0,7.272222865140066e-05,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,9.846001194091514e-05,299.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,0.0004670518683269,288.6285400390625,294.1499938964844,287.54998779296875,285.9657897949219,288.01531982421875,287.54998779296875,288.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963241172954,5.434276584281861e-09,0.0009963186457753,-0.0132893323898315,0.0,0.1500000059604644,0.0,-0.0075068185105919,60.0,-0.409227967262268,-0.0,-6.768008375956924e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945251464844,0.0,0.0,9.350162144983189e-05,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,9.846171451499686e-05,299.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,7.272348739206791e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948913574219,0.0,0.0,9.846171451499686e-05,299.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,0.0004670599591918,288.6257019042969,294.1499938964844,287.54998779296875,285.96875,288.01123046875,287.54998779296875,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963407646864,5.436225247734683e-09,0.0009963352931663,-0.0132944379001855,0.0,0.1500000059604644,0.0,-0.0075077847577631,60.0,-0.4091428816318512,-0.0,-6.768235039089633e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884826660156,0.0,0.0,9.350042091682552e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894287109375,0.0,0.0,9.8460448498372e-05,299.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,7.272254879353568e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,9.8460448498372e-05,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,0.0004670539346989,288.6201171875,294.1499938964844,287.54998779296875,285.973876953125,288.003173828125,287.54998779296875,288.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963271440938,5.434596328512953e-09,0.0009963216725736,-0.0132901696488261,0.0,0.1500000059604644,0.0,-0.0075069782324135,60.0,-0.4089541137218475,-0.0,-6.768045324179185e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884826660156,0.0,0.0,9.350042091682552e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894287109375,0.0,0.0,9.8460448498372e-05,299.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890930175781,0.0,0.0,7.272254879353568e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,9.8460448498372e-05,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,0.0004670539346989,288.6201171875,294.1499938964844,287.54998779296875,285.973876953125,288.003173828125,287.54998779296875,288.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963271440938,5.434596328512953e-09,0.0009963216725736,-0.0132901696488261,0.0,0.1500000059604644,0.0,-0.0075069782324135,60.0,-0.4089541137218475,-0.0,-6.768045324179185e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78253173828125,0.0,0.0,9.349302854388952e-05,299.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,9.84526632237248e-05,299.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831420898437,0.0,0.0,7.271680078702047e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829284667969,0.0,0.0,9.84526632237248e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.000467017001938,288.6145935058594,294.1499938964844,287.54998779296875,285.97784423828125,287.9952392578125,287.54998779296875,288.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962470503523,5.425253135626917e-09,0.0009962416952475,-0.01326569262892,0.0,0.1500000059604644,0.0,-0.0075023458339273,60.0,-0.4087381958961487,-0.0,-6.766959614878942e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78253173828125,0.0,0.0,9.349302854388952e-05,299.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,9.84526632237248e-05,299.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831420898437,0.0,0.0,7.271680078702047e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829284667969,0.0,0.0,9.84526632237248e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.000467017001938,288.6145935058594,294.1499938964844,287.54998779296875,285.97784423828125,287.9952392578125,287.54998779296875,288.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962470503523,5.425253135626917e-09,0.0009962416952475,-0.01326569262892,0.0,0.1500000059604644,0.0,-0.0075023458339273,60.0,-0.4087381958961487,-0.0,-6.766959614878942e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,9.348077583126724e-05,299.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.843976295087488e-05,299.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,7.27072692825459e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,9.843976295087488e-05,299.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,0.0004669558256864,288.6091003417969,294.1499938964844,287.54998779296875,285.97967529296875,287.9874572753906,287.54998779296875,288.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961155010387,5.409862335881144e-09,0.0009961100295186,-0.0132253719493746,0.0,0.1500000059604644,0.0,-0.0074947164393961,60.0,-0.4084987044334411,-0.0,-6.76517188935577e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,9.348077583126724e-05,299.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.843976295087488e-05,299.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,7.27072692825459e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,9.843976295087488e-05,299.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,0.0004669558256864,288.6091003417969,294.1499938964844,287.54998779296875,285.97967529296875,287.9874572753906,287.54998779296875,288.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961155010387,5.409862335881144e-09,0.0009961100295186,-0.0132253719493746,0.0,0.1500000059604644,0.0,-0.0074947164393961,60.0,-0.4084987044334411,-0.0,-6.76517188935577e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,9.346560545964168e-05,299.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,9.842378494795412e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,7.269546767929569e-05,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,9.842378494795412e-05,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,0.0004668800393119,288.60369873046875,294.1499938964844,287.54998779296875,285.9786071777344,287.97979736328125,287.54998779296875,288.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959527524188,5.3908295605253906e-09,0.0009959472808986,-0.0131755098700523,0.0,0.1500000059604644,0.0,-0.0074852807447314,60.0,-0.4082426726818084,-0.0,-6.76296139090482e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,9.346560545964168e-05,299.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,9.842378494795412e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,7.269546767929569e-05,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,9.842378494795412e-05,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,0.0004668800393119,288.60369873046875,294.1499938964844,287.54998779296875,285.9786071777344,287.97979736328125,287.54998779296875,288.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959527524188,5.3908295605253906e-09,0.0009959472808986,-0.0131755098700523,0.0,0.1500000059604644,0.0,-0.0074852807447314,60.0,-0.4082426726818084,-0.0,-6.76296139090482e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.767822265625,0.0,0.0,9.34566996875219e-05,299.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687072753906,0.0,0.0,9.841440623858944e-05,299.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684020996094,0.0,0.0,7.26885482436046e-05,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,9.841440623858944e-05,299.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,0.000466835568659,288.6010131835937,294.1499938964844,287.54998779296875,285.9770202636719,287.9760437011719,287.54998779296875,288.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958572918549,5.3796731513955365e-09,0.0009958519367501,-0.0131462831050157,0.0,0.1500000059604644,0.0,-0.007479750085622,60.0,-0.4081075191497803,-0.0,-6.761665360954795e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,9.344732097815722e-05,299.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76580810546875,0.0,0.0,9.840452548814936e-05,299.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,7.268125045811757e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,9.840452548814936e-05,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,0.0004667886823881,288.59832763671875,294.1499938964844,287.54998779296875,285.9748229980469,287.9723205566406,287.54998779296875,288.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957567090168,5.367919886367645e-09,0.000995751353912,-0.0131154917180538,0.0,0.1500000059604644,0.0,-0.0074739232659339,60.0,-0.4079697728157043,-0.0,-6.7603004083594e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,9.342678094981238e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.760009765625,0.0,0.0,9.838290134212002e-05,299.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596740722656,0.0,0.0,7.266527245519683e-05,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,9.838290134212002e-05,299.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,0.0004666860913857,288.593017578125,294.1499938964844,287.54998779296875,285.96856689453125,287.96490478515625,287.54998779296875,288.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342206232938906e-09,0.0009955315617844,-0.0130481263622641,0.0,0.1500000059604644,0.0,-0.0074611767195165,60.0,-0.4076858460903168,-0.0,-6.757314707783736e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,9.342678094981238e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.760009765625,0.0,0.0,9.838290134212002e-05,299.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596740722656,0.0,0.0,7.266527245519683e-05,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,9.838290134212002e-05,299.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,0.0004666860913857,288.593017578125,294.1499938964844,287.54998779296875,285.96856689453125,287.96490478515625,287.54998779296875,288.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342206232938906e-09,0.0009955315617844,-0.0130481263622641,0.0,0.1500000059604644,0.0,-0.0074611767195165,60.0,-0.4076858460903168,-0.0,-6.757314707783736e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,9.340355609310792e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542419433594,0.0,0.0,9.835844684857876e-05,299.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539367675781,0.0,0.0,7.264721352839842e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75372314453125,0.0,0.0,9.835844684857876e-05,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,0.0004665701126214,288.5877685546875,294.1499938964844,287.54998779296875,285.9600830078125,287.9576721191406,287.54998779296875,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313148587759997e-09,0.0009952831314876,-0.0129720009863376,0.0,0.1500000059604644,0.0,-0.0074467714875936,60.0,-0.4073890745639801,-0.0,-6.753941761417084e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
