time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355800,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,9.340355609310792e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542419433594,0.0,0.0,9.835844684857876e-05,299.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539367675781,0.0,0.0,7.264721352839842e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75372314453125,0.0,0.0,9.835844684857876e-05,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,0.0004665701126214,288.5877685546875,294.1499938964844,287.54998779296875,285.9600830078125,287.9576721191406,287.54998779296875,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313148587759997e-09,0.0009952831314876,-0.0129720009863376,0.0,0.1500000059604644,0.0,-0.0074467714875936,60.0,-0.4073890745639801,-0.0,-6.753941761417084e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,9.337798110209404e-05,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.833151125349104e-05,299.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,7.262732106028125e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.748046875,0.0,0.0,9.833151125349104e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.747314453125,0.0,0.0,0.0004664423468057,288.5825500488281,294.1499938964844,287.54998779296875,285.9495544433594,287.9505310058594,287.54998779296875,288.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.1500000059604644,0.0,-0.0074309133924543,60.0,-0.4070809781551361,-0.0,-6.750229886165472e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,9.337798110209404e-05,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.833151125349104e-05,299.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,7.262732106028125e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.748046875,0.0,0.0,9.833151125349104e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.747314453125,0.0,0.0,0.0004664423468057,288.5825500488281,294.1499938964844,287.54998779296875,285.9495544433594,287.9505310058594,287.54998779296875,288.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.1500000059604644,0.0,-0.0074309133924543,60.0,-0.4070809781551361,-0.0,-6.750229886165472e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420349121094,0.0,0.0,9.334986680187284e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,9.830190538195892e-05,299.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,7.260545680765063e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,9.830190538195892e-05,299.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,0.0004663019208237,288.5774230957031,294.1499938964844,287.54998779296875,285.9372253417969,287.94354248046875,287.54998779296875,288.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.246012513282494e-09,0.0009947089711204,-0.0127961160615086,0.0,0.1500000059604644,0.0,-0.0074134888127446,60.0,-0.406760960817337,-0.0,-6.746152081404945e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420349121094,0.0,0.0,9.334986680187284e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,9.830190538195892e-05,299.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,7.260545680765063e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,9.830190538195892e-05,299.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,0.0004663019208237,288.5774230957031,294.1499938964844,287.54998779296875,285.9372253417969,287.94354248046875,287.54998779296875,288.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.246012513282494e-09,0.0009947089711204,-0.0127961160615086,0.0,0.1500000059604644,0.0,-0.0074134888127446,60.0,-0.406760960817337,-0.0,-6.746152081404945e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392272949219,0.0,0.0,9.333464549854398e-05,299.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,9.82858837232925e-05,299.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,7.259361882461235e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395935058594,0.0,0.0,9.82858837232925e-05,299.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388916015625,0.0,0.0,0.0004662258725147,288.57489013671875,294.1499938964844,287.54998779296875,285.93048095703125,287.9400939941406,287.54998779296875,288.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945515776053,5.226989951978567e-09,0.0009945463389158,-0.0127462809905409,0.0,0.1500000059604644,0.0,-0.0074040587060153,60.0,-0.4065954983234405,-0.0,-6.743945135667674e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364501953125,0.0,0.0,9.331907494924964e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,9.826948371483012e-05,299.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73699951171875,0.0,0.0,7.258150435518473e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367858886719,0.0,0.0,9.826948371483012e-05,299.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,0.0004661481070797,288.5723571777344,294.1499938964844,287.54998779296875,285.92333984375,287.93670654296875,287.54998779296875,288.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994385103695,5.207529074624517e-09,0.0009943798650056,-0.0126952957361936,0.0,0.1500000059604644,0.0,-0.0073944106698036,60.0,-0.4064282178878784,-0.0,-6.7416884519389e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.328671148978174e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.0,9.82354031293653e-05,299.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,7.255633681779727e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,9.82354031293653e-05,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.0004659864353016,288.5673217773437,294.1499938964844,287.54998779296875,285.9080810546875,287.929931640625,287.54998779296875,288.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167089867086361e-09,0.0009940342279151,-0.0125893522053956,0.0,0.1500000059604644,0.0,-0.007374363951385,60.0,-0.40608811378479,-0.0,-6.736999580425619e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.328671148978174e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.0,9.82354031293653e-05,299.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,7.255633681779727e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,9.82354031293653e-05,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.0004659864353016,288.5673217773437,294.1499938964844,287.54998779296875,285.9080810546875,287.929931640625,287.54998779296875,288.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167089867086361e-09,0.0009940342279151,-0.0125893522053956,0.0,0.1500000059604644,0.0,-0.007374363951385,60.0,-0.40608811378479,-0.0,-6.736999580425619e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253723144531,0.0,0.0,9.325240534963086e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261962890625,0.0,0.0,9.819927072385326e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72589111328125,0.0,0.0,7.252964860526845e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.819927072385326e-05,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,0.000465815042844,288.5623474121094,294.1499938964844,287.54998779296875,285.8916931152344,287.9233093261719,287.54998779296875,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936727583408,5.124225932462423e-09,0.0009936676360666,-0.0124770542606711,0.0,0.1500000059604644,0.0,-0.0073531139642,60.0,-0.4057389497756958,-0.0,-6.73203217615992e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253723144531,0.0,0.0,9.325240534963086e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261962890625,0.0,0.0,9.819927072385326e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72589111328125,0.0,0.0,7.252964860526845e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.819927072385326e-05,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,0.000465815042844,288.5623474121094,294.1499938964844,287.54998779296875,285.8916931152344,287.9233093261719,287.54998779296875,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936727583408,5.124225932462423e-09,0.0009936676360666,-0.0124770542606711,0.0,0.1500000059604644,0.0,-0.0073531139642,60.0,-0.4057389497756958,-0.0,-6.73203217615992e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,9.321596007794142e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,9.816089732339606e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,7.250130147440359e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7202453613281,0.0,0.0,9.816089732339606e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195739746094,0.0,0.0,0.0004656330274883,288.5574035644531,294.1499938964844,287.54998779296875,285.8743896484375,287.91680908203125,287.54998779296875,288.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932834655046,5.078707676631211e-09,0.0009932783432304,-0.0123578030616045,0.0,0.1500000059604644,0.0,-0.0073305489495396,60.0,-0.4053800106048584,-0.0,-6.726758527975107e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,9.321596007794142e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,9.816089732339606e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,7.250130147440359e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7202453613281,0.0,0.0,9.816089732339606e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195739746094,0.0,0.0,0.0004656330274883,288.5574035644531,294.1499938964844,287.54998779296875,285.8743896484375,287.91680908203125,287.54998779296875,288.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932834655046,5.078707676631211e-09,0.0009932783432304,-0.0123578030616045,0.0,0.1500000059604644,0.0,-0.0073305489495396,60.0,-0.4053800106048584,-0.0,-6.726758527975107e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,9.317808144260198e-05,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,9.81210105237551e-05,299.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,7.247184112202376e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,9.81210105237551e-05,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71417236328125,0.0,0.0,0.0004654438234865,288.55255126953125,294.1499938964844,287.54998779296875,285.8564147949219,287.9104309082031,287.54998779296875,288.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928789222612,5.031402405819563e-09,0.0009928739164024,-0.0122338682413101,0.0,0.1500000059604644,0.0,-0.0073070973157882,60.0,-0.4050140976905823,-0.0,-6.721279532939661e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,9.317808144260198e-05,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,9.81210105237551e-05,299.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,7.247184112202376e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,9.81210105237551e-05,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71417236328125,0.0,0.0,0.0004654438234865,288.55255126953125,294.1499938964844,287.54998779296875,285.8564147949219,287.9104309082031,287.54998779296875,288.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928789222612,5.031402405819563e-09,0.0009928739164024,-0.0122338682413101,0.0,0.1500000059604644,0.0,-0.0073070973157882,60.0,-0.4050140976905823,-0.0,-6.721279532939661e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,299.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,9.315846546087414e-05,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126159667969,0.0,0.0,9.810034680413082e-05,299.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123413085937,0.0,0.0,7.245658343890682e-05,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121276855469,0.0,0.0,9.810034680413082e-05,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71148681640625,0.0,0.0,0.0004653458017855,288.5501403808594,294.1499938964844,287.54998779296875,285.84722900390625,287.9073181152344,287.54998779296875,288.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992669374682,5.006900671844505e-09,0.0009926643688231,-0.0121696768328547,0.0,0.1500000059604644,0.0,-0.0072949505411088,60.0,-0.4048279225826263,-0.0,-6.718443046338507e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091369628906,0.0,0.0,9.313868213212118e-05,299.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099304199219,0.0,0.0,9.807952301343904e-05,299.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70965576171875,0.0,0.0,7.244120206451043e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70947265625,0.0,0.0,9.807952301343904e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0004652469942811,288.5477600097656,294.1499938964844,287.54998779296875,285.83795166015625,287.9042053222656,287.54998779296875,288.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924579644575,4.9822013181710645e-09,0.000992453075014,-0.0121049666777253,0.0,0.1500000059604644,0.0,-0.007282705977559,60.0,-0.4046408832073211,-0.0,-6.715583822369808e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,9.309860615758224e-05,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,9.803731518331916e-05,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.0,7.241002458613366e-05,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041320800781,0.0,0.0,9.803731518331916e-05,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0004650467890314,288.5429992675781,294.1499938964844,287.54998779296875,285.8192749023437,287.8980407714844,287.54998779296875,288.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920301381498,4.932154684667012e-09,0.0009920252487063,-0.0119738494977355,0.0,0.1500000059604644,0.0,-0.0072578960098326,60.0,-0.4042644798755646,-0.0,-6.709792899073366e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,9.309860615758224e-05,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,9.803731518331916e-05,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.0,7.241002458613366e-05,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041320800781,0.0,0.0,9.803731518331916e-05,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0004650467890314,288.5429992675781,294.1499938964844,287.54998779296875,285.8192749023437,287.8980407714844,287.54998779296875,288.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920301381498,4.932154684667012e-09,0.0009920252487063,-0.0119738494977355,0.0,0.1500000059604644,0.0,-0.0072578960098326,60.0,-0.4042644798755646,-0.0,-6.709792899073366e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,9.30575333768502e-05,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993103027344,0.0,0.0,9.799405961530284e-05,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,7.23780831322074e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,9.799405961530284e-05,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0004648416361305,288.5382995605469,294.1499938964844,287.54998779296875,285.8005676269531,287.8919982910156,287.54998779296875,288.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880871262713526e-09,0.000991586712189,-0.0118394903838634,0.0,0.1500000059604644,0.0,-0.0072324723005294,60.0,-0.4038833379745483,-0.0,-6.703861288315238e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,9.30575333768502e-05,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993103027344,0.0,0.0,9.799405961530284e-05,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,7.23780831322074e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,9.799405961530284e-05,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0004648416361305,288.5382995605469,294.1499938964844,287.54998779296875,285.8005676269531,287.8919982910156,287.54998779296875,288.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880871262713526e-09,0.000991586712189,-0.0118394903838634,0.0,0.1500000059604644,0.0,-0.0072324723005294,60.0,-0.4038833379745483,-0.0,-6.703861288315238e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932983398437,0.0,0.0,9.301614772994073e-05,299.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,9.795048390515149e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937866210937,0.0,0.0,7.234589429572225e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,9.795048390515149e-05,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929931640625,0.0,0.0,0.0004646349116228,288.5336608886719,294.1499938964844,287.54998779296875,285.7820739746094,287.8860778808594,287.54998779296875,288.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911496890708,4.829203703593521e-09,0.0009911447996273,-0.0117041263729333,0.0,0.1500000059604644,0.0,-0.0072068586014211,60.0,-0.403500348329544,-0.0,-6.69788846607844e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932983398437,0.0,0.0,9.301614772994073e-05,299.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,9.795048390515149e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937866210937,0.0,0.0,7.234589429572225e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,9.795048390515149e-05,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929931640625,0.0,0.0,0.0004646349116228,288.5336608886719,294.1499938964844,287.54998779296875,285.7820739746094,287.8860778808594,287.54998779296875,288.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911496890708,4.829203703593521e-09,0.0009911447996273,-0.0117041263729333,0.0,0.1500000059604644,0.0,-0.0072068586014211,60.0,-0.403500348329544,-0.0,-6.69788846607844e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,9.297476935898884e-05,299.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,9.790690819500014e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,7.231371273519471e-05,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,9.790690819500014e-05,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0004644282162189,288.529052734375,294.1499938964844,287.54998779296875,285.7640380859375,287.8802795410156,287.54998779296875,288.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.7775445821685025e-09,0.0009907031198963,-0.0115687819197773,0.0,0.1500000059604644,0.0,-0.0071812490932643,60.0,-0.4031169712543487,-0.0,-6.691918486012582e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,9.297476935898884e-05,299.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,9.790690819500014e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,7.231371273519471e-05,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,9.790690819500014e-05,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0004644282162189,288.529052734375,294.1499938964844,287.54998779296875,285.7640380859375,287.8802795410156,287.54998779296875,288.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.7775445821685025e-09,0.0009907031198963,-0.0115687819197773,0.0,0.1500000059604644,0.0,-0.0071812490932643,60.0,-0.4031169712543487,-0.0,-6.691918486012582e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,9.295425843447448e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,9.788531315280125e-05,299.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68603515625,0.0,0.0,7.229775656014681e-05,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0,9.788531315280125e-05,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,0.0004643257707357,288.5267944335937,294.1499938964844,287.54998779296875,285.7552490234375,287.87744140625,287.54998779296875,288.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904889157041,4.751938842417758e-09,0.0009904841426759,-0.0115016959607601,0.0,0.1500000059604644,0.0,-0.0071685551665723,60.0,-0.4029259383678436,-0.0,-6.688960496603613e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,9.293384209740908e-05,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,9.786381269805132e-05,299.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,7.228188042063266e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,9.786381269805132e-05,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,0.0004642237909138,288.5245056152344,294.1499938964844,287.54998779296875,285.7466735839844,287.8746032714844,287.54998779296875,288.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902709862217,4.726452118575253e-09,0.0009902663296088,-0.0114349219948053,0.0,0.1500000059604644,0.0,-0.007155920844525,60.0,-0.4027352929115295,-0.0,-6.686016718049359e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,9.28934896364808e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,9.78213211055845e-05,299.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,7.225049193948507e-05,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,9.78213211055845e-05,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,0.000464022217784,288.52001953125,294.1499938964844,287.54998779296875,285.73016357421875,287.86895751953125,287.54998779296875,288.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898400167003,4.676069753628553e-09,0.0009898353600874,-0.0113029219210147,0.0,0.1500000059604644,0.0,-0.0071309432387351,60.0,-0.4023557007312774,-0.0,-6.680199504671691e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,9.28934896364808e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,9.78213211055845e-05,299.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,7.225049193948507e-05,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,9.78213211055845e-05,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,0.000464022217784,288.52001953125,294.1499938964844,287.54998779296875,285.73016357421875,287.86895751953125,287.54998779296875,288.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898400167003,4.676069753628553e-09,0.0009898353600874,-0.0113029219210147,0.0,0.1500000059604644,0.0,-0.0071309432387351,60.0,-0.4023557007312774,-0.0,-6.680199504671691e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728210449219,0.0,0.0,9.285443957196549e-05,299.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,9.778019739314914e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,7.222012209240347e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,9.778019739314914e-05,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0004638271348085,288.5155639648437,294.1499938964844,287.54998779296875,285.7148132324219,287.8634338378906,287.54998779296875,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894230170175,4.627314975635954e-09,0.0009894184768199,-0.0111751854419708,0.0,0.1500000059604644,0.0,-0.0071067735552787,60.0,-0.4019812643527984,-0.0,-6.674572716747208e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728210449219,0.0,0.0,9.285443957196549e-05,299.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,9.778019739314914e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,7.222012209240347e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,9.778019739314914e-05,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0004638271348085,288.5155639648437,294.1499938964844,287.54998779296875,285.7148132324219,287.8634338378906,287.54998779296875,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894230170175,4.627314975635954e-09,0.0009894184768199,-0.0111751854419708,0.0,0.1500000059604644,0.0,-0.0071067735552787,60.0,-0.4019812643527984,-0.0,-6.674572716747208e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,9.28168374230154e-05,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.774060163181276e-05,299.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,7.219087274279445e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,9.774060163181276e-05,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,0.0004636392986867,288.5111389160156,294.1499938964844,287.54998779296875,285.7008056640625,287.8580017089844,287.54998779296875,288.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.580365420281396e-09,0.000989016960375,-0.0110521772876381,0.0,0.1500000059604644,0.0,-0.0070834984071552,60.0,-0.4016127586364746,-0.0,-6.669156960015243e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,9.28168374230154e-05,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.774060163181276e-05,299.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,7.219087274279445e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,9.774060163181276e-05,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,0.0004636392986867,288.5111389160156,294.1499938964844,287.54998779296875,285.7008056640625,287.8580017089844,287.54998779296875,288.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.580365420281396e-09,0.000989016960375,-0.0110521772876381,0.0,0.1500000059604644,0.0,-0.0070834984071552,60.0,-0.4016127586364746,-0.0,-6.669156960015243e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.278138895751908e-05,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.7703275969252e-05,299.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,7.216330413939431e-05,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,9.7703275969252e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.000463462260086,288.5067749023437,294.1499938964844,287.54998779296875,285.6883850097656,287.8526306152344,287.54998779296875,288.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.5361021605572205e-09,0.0009886384941637,-0.0109362080693244,0.0,0.1500000059604644,0.0,-0.0070615550503134,60.0,-0.4012516438961029,-0.0,-6.664052421001544e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.278138895751908e-05,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.7703275969252e-05,299.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,7.216330413939431e-05,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,9.7703275969252e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.000463462260086,288.5067749023437,294.1499938964844,287.54998779296875,285.6883850097656,287.8526306152344,287.54998779296875,288.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.5361021605572205e-09,0.0009886384941637,-0.0109362080693244,0.0,0.1500000059604644,0.0,-0.0070615550503134,60.0,-0.4012516438961029,-0.0,-6.664052421001544e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603088378906,0.0,0.0,9.27650835365057e-05,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610107421875,0.0,0.0,9.768610470928252e-05,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,7.215062214527279e-05,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,9.768610470928252e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,0.0004633807984646,288.5046081542969,294.1499938964844,287.54998779296875,285.6828308105469,287.8500061035156,287.54998779296875,288.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515737561661126e-09,0.0009884643368422,-0.0108828525990247,0.0,0.1500000059604644,0.0,-0.0070514595136046,60.0,-0.4010782837867737,-0.0,-6.661704787802591e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,9.274914191337302e-05,299.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585693359375,0.0,0.0,9.766931179910898e-05,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,7.213822391349822e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581420898437,0.0,0.0,9.766931179910898e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0004633011703845,288.50244140625,294.1499938964844,287.54998779296875,285.6777648925781,287.847412109375,287.54998779296875,288.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882986778393,4.4958272660267085e-09,0.0009882942540571,-0.0108306882902979,0.0,0.1500000059604644,0.0,-0.0070415902882814,60.0,-0.4009065926074981,-0.0,-6.659409734766086e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,9.27191649680026e-05,299.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,9.763774869497864e-05,299.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,7.211490446934476e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532287597656,0.0,0.0,9.763774869497864e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,0.0004631514020729,288.4981994628906,294.1499938964844,287.54998779296875,285.669189453125,287.8422546386719,287.54998779296875,288.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879781864583,4.458378999316892e-09,0.0009879737626761,-0.0107325725257396,0.0,0.1500000059604644,0.0,-0.0070230239070951,60.0,-0.4005710482597351,-0.0,-6.655094608731815e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
